time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 15:45:00,779.75,0.0,86.83333333333333,62.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,767.7433333333333,0.0,86.5,62.59666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61333333333333,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,767.0366666666665,0.0,87.0,62.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,783.2800000000001,0.0,86.66666666666667,63.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,776.9233333333333,0.0,87.0,63.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,773.3933333333333,0.0,87.0,63.61000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,754.32,0.0,87.33333333333333,63.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.92666666666666,84.0,69.0,85.0,68.0
2025-03-13 17:30:00,771.9766666666666,0.0,87.16666666666667,64.15333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,769.8566666666666,0.0,87.16666666666667,64.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,779.04,0.0,87.5,64.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.85333333333334,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,773.39,0.0,88.16666666666667,64.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83666666666666,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,780.4533333333334,0.0,88.0,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,776.2166666666667,0.0,87.83333333333333,65.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.70333333333333,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,774.8033333333333,0.0,87.83333333333333,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,759.2666666666668,0.0,87.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76666666666667,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,771.2733333333332,0.0,87.5,64.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,775.5099999999999,0.0,88.0,64.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,770.5666666666666,0.0,87.83333333333333,64.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,783.9833333333332,0.0,88.16666666666667,64.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,770.5633333333334,0.0,88.16666666666667,64.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,775.5133333333333,0.0,87.83333333333333,63.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,782.5733333333334,0.0,87.66666666666667,62.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,767.0333333333333,0.0,87.33333333333333,61.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,772.6833333333334,0.0,87.33333333333333,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,774.0966666666667,0.0,87.33333333333333,60.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,774.0966666666667,0.0,88.0,55.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,783.9833333333332,0.0,89.16666666666667,55.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,776.9200000000001,0.0,89.5,56.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14666666666666,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,771.27,0.0,89.0,55.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,769.86,0.0,89.0,55.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13000000000001,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,778.3333333333334,0.0,88.83333333333333,55.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,778.3366666666667,0.0,89.0,55.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77333333333333,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,779.04,0.0,89.0,56.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77999999999999,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,786.1033333333334,0.0,88.83333333333333,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,779.2175,0.0,88.25,60.2075,775.51,70.99,0.0,74.0,70.0,0.0,69.3675,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,763.5033333333334,0.0,88.5,60.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,770.5666666666666,0.0,88.33333333333333,60.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,765.6233333333333,0.0,88.16666666666667,60.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-14 01:15:00,765.6199999999999,0.0,88.33333333333333,60.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,784.69,0.0,88.0,60.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,773.39,0.0,88.0,60.423333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,785.3966666666666,0.0,88.33333333333333,60.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,778.3366666666667,0.0,88.5,60.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,776.2166666666667,0.0,88.33333333333333,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,780.4566666666666,0.0,88.33333333333333,59.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,765.6233333333333,0.0,88.33333333333333,59.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,777.63,0.0,88.66666666666667,59.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,762.7999999999998,0.0,88.66666666666667,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,769.86,0.0,89.0,59.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,767.0333333333333,0.0,88.66666666666667,60.03666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,774.0966666666667,0.0,89.0,59.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02999999999999,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,764.21,0.0,88.83333333333333,59.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01333333333334,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,773.39,0.0,89.0,59.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,776.2133333333333,0.0,89.0,59.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89666666666666,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,782.5733333333333,0.0,88.66666666666667,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,781.16,0.0,88.83333333333333,59.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84333333333332,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,767.0366666666665,0.0,89.0,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,776.9200000000001,0.0,88.83333333333333,59.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,767.0366666666665,0.0,88.5,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,777.63,0.0,89.16666666666667,59.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,773.39,0.0,89.0,59.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,779.75,0.0,89.16666666666667,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,775.5099999999999,0.0,88.83333333333333,65.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,757.1466666666666,0.0,88.83333333333333,59.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92333333333333,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,778.3366666666667,0.0,89.5,66.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,773.39,0.0,88.66666666666667,59.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,773.39,0.0,89.0,65.95333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,783.2800000000001,0.0,88.66666666666667,60.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01333333333334,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,772.6833333333334,0.0,88.83333333333333,63.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,773.39,0.0,89.0,63.22,775.51,70.99,0.0,74.0,70.0,0.0,69.07,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,784.6933333333333,0.0,88.5,62.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,762.7966666666666,0.0,89.16666666666667,64.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666667,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,768.4466666666667,0.0,88.83333333333333,59.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28333333333335,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,781.8633333333333,0.0,89.5,67.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,770.5666666666666,0.0,89.0,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,771.2733333333332,0.0,89.33333333333333,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,769.1566666666666,0.0,89.16666666666667,62.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,764.9166666666666,0.0,89.33333333333333,65.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,779.75,0.0,89.5,64.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,770.5666666666666,0.0,89.33333333333333,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,785.3966666666666,0.0,89.83333333333333,65.27666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,773.3933333333333,0.0,89.5,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,768.4433333333333,0.0,89.83333333333333,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,784.69,0.0,89.83333333333333,60.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,768.4466666666667,0.0,90.16666666666669,58.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,768.4466666666667,0.0,90.16666666666669,58.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,773.39,0.0,90.16666666666669,58.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,767.7400000000001,0.0,90.16666666666669,58.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,771.2733333333334,0.0,90.16666666666669,59.693333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,783.2800000000001,0.0,90.33333333333331,60.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,763.5033333333334,0.0,90.5,60.42333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,769.1533333333333,0.0,90.5,60.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,779.04,0.0,91.0,61.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,771.2733333333332,0.0,91.0,61.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,777.6266666666667,0.0,91.0,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,780.4566666666666,0.0,91.0,59.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,778.3333333333334,0.0,91.33333333333331,56.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,773.3933333333334,0.0,91.33333333333331,55.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,769.1533333333333,0.0,91.16666666666669,55.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,767.0333333333333,0.0,91.5,55.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,765.62,0.0,91.5,56.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,772.6866666666666,0.0,91.83333333333331,56.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,779.7466666666666,0.0,92.5,56.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,779.04,0.0,92.66666666666669,56.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,767.7433333333333,0.0,93.0,56.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,771.27,0.0,92.83333333333331,57.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,775.5066666666667,0.0,93.0,57.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,776.2166666666667,0.0,93.0,57.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,776.2199999999999,0.0,92.66666666666669,57.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,774.8033333333333,0.0,92.66666666666669,57.173333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,774.0966666666667,0.0,93.0,57.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,776.2166666666667,0.0,92.33333333333331,57.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,762.7966666666666,0.0,92.83333333333331,57.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,784.69,0.0,92.83333333333331,57.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,775.5133333333333,0.0,92.5,57.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,779.7433333333333,0.0,92.83333333333331,56.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,773.39,0.0,92.5,56.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,769.1566666666666,0.0,92.0,56.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,782.5733333333334,0.0,91.66666666666669,56.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,778.3333333333334,0.0,91.83333333333331,56.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,785.3966666666666,0.0,91.66666666666669,56.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,766.3266666666667,0.0,92.0,55.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,774.0966666666667,0.0,91.83333333333331,55.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,758.56,0.0,91.83333333333331,55.50666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,771.98,0.0,92.16666666666669,55.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333332,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,768.4466666666667,0.0,92.16666666666669,55.39000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,778.3333333333334,0.0,92.16666666666669,55.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,771.9766666666666,0.0,92.0,55.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,783.9866666666667,0.0,92.66666666666669,54.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,773.3933333333333,0.0,92.5,54.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,776.2166666666667,0.0,92.83333333333331,54.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,771.2733333333332,0.0,92.66666666666669,54.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,768.4466666666667,0.0,93.5,54.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,775.5066666666667,0.0,93.5,54.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69333333333334,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,776.9200000000001,0.0,93.5,54.22333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,767.7433333333333,0.0,93.5,54.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,762.09,0.0,93.5,54.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,776.2166666666667,0.0,93.66666666666669,54.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,769.86,0.0,93.83333333333331,54.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,776.2133333333333,0.0,93.83333333333331,54.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.5,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,771.2733333333332,0.0,93.83333333333331,54.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47666666666667,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,771.2733333333332,0.0,94.0,54.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,769.1533333333333,0.0,94.0,54.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,762.7933333333334,0.0,94.0,53.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,774.1,0.0,94.5,53.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.41333333333334,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,783.2800000000001,0.0,94.5,53.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,774.0966666666667,0.0,94.66666666666669,53.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,769.86,0.0,94.83333333333331,53.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,772.6866666666666,0.0,95.0,54.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,774.8066666666667,0.0,94.83333333333331,54.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.28333333333335,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,759.2666666666668,0.0,95.16666666666669,53.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,774.0966666666667,0.0,95.16666666666669,53.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666666,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,771.2733333333332,0.0,95.5,53.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26333333333334,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,781.8666666666667,0.0,97.16666666666669,53.79333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,773.3933333333333,0.0,98.16666666666669,53.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,771.98,0.0,95.33333333333331,59.403333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666666,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,767.0333333333333,0.0,94.33333333333331,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.55666666666667,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,774.8033333333333,0.0,94.33333333333331,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,781.16,0.0,94.0,60.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86999999999999,84.0,69.0,85.0,68.0
2025-03-15 07:30:00,765.6233333333333,0.0,94.16666666666669,60.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,776.9233333333333,0.0,93.83333333333331,60.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,771.98,0.0,93.5,60.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,771.2733333333334,0.0,93.5,59.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,769.86,0.0,97.33333333333331,54.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,776.9200000000001,0.0,98.66666666666669,54.36000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,768.4466666666667,0.0,99.16666666666669,54.20333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,769.8633333333333,0.0,99.0,54.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.49333333333334,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,774.0966666666667,0.0,99.33333333333331,54.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.41666666666667,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,776.9233333333333,0.0,98.5,54.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.36333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,771.9766666666666,0.0,96.16666666666669,54.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,771.2733333333332,0.0,94.66666666666669,54.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,776.9233333333333,0.0,94.0,54.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,779.7466666666666,0.0,94.16666666666669,54.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,781.8666666666667,0.0,94.16666666666669,54.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,771.27,0.0,94.0,54.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31333333333333,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,776.9233333333333,0.0,94.16666666666669,53.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27333333333333,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,773.39,0.0,94.33333333333331,54.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,771.27,0.0,94.33333333333331,54.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.85333333333334,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,780.4566666666666,0.0,93.83333333333331,54.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.91000000000001,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,771.2733333333332,0.0,94.0,54.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,781.8633333333333,0.0,93.33333333333331,54.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,766.3299999999999,0.0,93.0,54.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,761.3866666666667,0.0,92.83333333333331,55.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.27666666666667,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,774.8033333333333,0.0,92.5,55.116666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26666666666667,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,769.1533333333333,0.0,92.5,55.21333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,772.6866666666666,0.0,92.0,55.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21666666666668,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,775.5133333333333,0.0,91.66666666666669,55.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,781.8666666666667,0.0,91.66666666666669,55.330000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,769.86,0.0,91.83333333333331,55.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,774.8033333333333,0.0,91.83333333333331,55.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,779.7466666666666,0.0,91.5,55.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,770.5666666666666,0.0,91.83333333333331,55.29333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31333333333333,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,776.2166666666667,0.0,91.66666666666669,55.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,774.8033333333333,0.0,91.5,54.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,764.9133333333333,0.0,92.33333333333331,54.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.24666666666667,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,773.3933333333333,0.0,92.66666666666669,54.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,762.09,0.0,95.33333333333331,54.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,778.3366666666667,0.0,95.66666666666669,53.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.07666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,780.4533333333334,0.0,95.5,53.79999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,765.6233333333333,0.0,95.83333333333331,53.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,776.2166666666667,0.0,96.0,53.67333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,777.6266666666667,0.0,96.5,53.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.0,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,783.9866666666667,0.0,93.83333333333331,57.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,783.9833333333332,0.0,92.0,58.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,761.3833333333333,0.0,91.16666666666669,58.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,773.39,0.0,91.0,59.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,771.98,0.0,90.66666666666669,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,772.6866666666666,0.0,91.0,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,768.4466666666667,0.0,90.83333333333331,59.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.64,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,779.7466666666666,0.0,90.83333333333331,59.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,762.7933333333334,0.0,90.66666666666669,59.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,775.5133333333333,0.0,90.66666666666669,59.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,775.5133333333333,0.0,90.33333333333331,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,788.9266666666667,0.0,90.33333333333331,59.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,761.3833333333333,0.0,89.66666666666667,59.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,773.39,0.0,89.33333333333333,59.93000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,769.8566666666666,0.0,89.33333333333333,59.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,767.7399999999999,0.0,89.16666666666667,59.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,772.6833333333334,0.0,88.83333333333333,59.71333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,759.2633333333333,0.0,88.5,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,779.75,0.0,88.5,59.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88666666666667,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,771.9766666666666,0.0,88.33333333333333,59.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,777.63,0.0,87.83333333333333,59.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,759.2666666666668,0.0,87.5,59.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,781.16,0.0,87.16666666666667,59.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,778.3366666666667,0.0,87.0,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,777.6266666666667,0.0,87.0,59.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,777.63,0.0,87.0,59.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,761.3833333333333,0.0,88.33333333333333,59.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.82333333333334,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,776.2166666666667,0.0,90.16666666666669,58.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78666666666668,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,774.45,0.0,90.25,58.745000000000005,775.51,70.99,0.0,74.0,70.0,0.0,68.785,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,776.2199999999999,0.0,90.66666666666669,58.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74666666666667,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,783.2800000000001,0.0,90.33333333333331,58.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75666666666666,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,778.3366666666667,0.0,90.16666666666669,58.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,783.2800000000001,0.0,90.0,58.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.67666666666668,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,775.5099999999999,0.0,90.0,58.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.68,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,776.2166666666667,0.0,89.83333333333333,58.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,775.5099999999999,0.0,90.0,58.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,770.5666666666666,0.0,90.0,58.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,766.3299999999999,0.0,89.83333333333333,58.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,772.6833333333334,0.0,90.0,58.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,776.2166666666667,0.0,89.33333333333333,58.796666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,774.0933333333332,0.0,89.5,58.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,779.75,0.0,89.5,58.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,770.5633333333334,0.0,89.83333333333333,58.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,784.69,0.0,89.5,58.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.68666666666667,84.0,69.0,85.0,68.0
2025-03-16 05:15:00,786.1033333333334,0.0,89.16666666666667,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,780.4566666666666,0.0,88.83333333333333,59.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,767.0333333333333,0.0,88.66666666666667,59.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,776.9233333333333,0.0,88.66666666666667,59.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,769.86,0.0,88.66666666666667,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,775.5066666666667,0.0,88.33333333333333,59.443333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.80666666666667,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,779.75,0.0,88.83333333333333,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,768.4466666666667,0.0,88.16666666666667,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.80333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,766.3299999999999,0.0,87.5,59.73666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,773.3933333333333,0.0,87.5,59.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,776.2133333333333,0.0,87.5,60.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,764.21,0.0,87.83333333333333,60.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,773.3933333333333,0.0,87.5,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86999999999999,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,771.9766666666666,0.0,87.16666666666667,60.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96666666666667,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,765.6233333333333,0.0,87.0,60.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,784.69,0.0,87.16666666666667,59.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,771.98,0.0,87.16666666666667,59.77666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.95,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,779.0433333333334,0.0,86.66666666666667,59.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,778.3333333333334,0.0,86.66666666666667,59.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,776.9200000000001,0.0,86.33333333333333,59.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78333333333333,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,774.8033333333333,0.0,86.83333333333333,59.00666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,780.4533333333334,0.0,86.66666666666667,58.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.7,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,783.9833333333332,0.0,86.33333333333333,58.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.65333333333332,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,777.63,0.0,86.33333333333333,58.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,771.2733333333332,0.0,85.5,58.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,764.9133333333333,0.0,85.33333333333333,58.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,777.6266666666667,0.0,85.0,57.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,769.1533333333333,0.0,84.83333333333333,57.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,776.9233333333333,0.0,84.0,56.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,778.3333333333334,0.0,83.83333333333333,56.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,776.2166666666667,0.0,83.83333333333333,56.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,769.1533333333333,0.0,83.66666666666667,56.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,776.9200000000001,0.0,83.5,57.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,773.3933333333333,0.0,83.0,57.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,779.0433333333334,0.0,83.5,57.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,774.0966666666667,0.0,83.16666666666667,57.13999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,769.1566666666666,0.0,82.66666666666667,56.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,778.3366666666666,0.0,83.16666666666667,56.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,768.4499999999999,0.0,82.5,57.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.55666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,770.5633333333334,0.0,83.16666666666667,57.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,774.1,0.0,82.16666666666667,58.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,765.62,0.0,82.66666666666667,57.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,777.63,0.0,82.5,57.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,778.3366666666667,0.0,82.16666666666667,56.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,779.7466666666666,0.0,82.66666666666667,56.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,773.39,0.0,83.16666666666667,55.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.52,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,779.04,0.0,80.16666666666667,63.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,774.1,0.0,78.83333333333333,65.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96666666666667,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,776.9233333333333,0.0,78.66666666666667,65.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,774.8033333333333,0.0,78.66666666666667,65.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,781.87,0.0,78.5,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,775.5100000000001,0.0,78.83333333333333,65.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,780.4533333333334,0.0,79.16666666666667,66.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,776.2199999999999,0.0,80.16666666666667,66.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,767.0333333333333,0.0,80.66666666666667,65.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,779.7466666666666,0.0,82.33333333333333,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,771.27,0.0,81.66666666666667,65.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,773.39,0.0,80.83333333333333,65.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,771.9766666666666,0.0,80.66666666666667,66.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,777.63,0.0,81.0,66.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,774.8033333333333,0.0,80.16666666666667,66.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,774.8033333333333,0.0,79.33333333333333,66.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,780.4566666666666,0.0,79.5,66.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,782.5733333333334,0.0,80.5,65.95666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,771.98,0.0,79.16666666666667,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,779.0433333333334,0.0,79.0,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,770.5666666666666,0.0,79.33333333333333,65.20333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,781.8666666666667,0.0,79.0,65.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,788.2233333333334,0.0,79.16666666666667,64.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,773.39,0.0,78.33333333333333,65.19666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,770.5633333333334,0.0,78.66666666666667,65.10666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,782.5733333333334,0.0,78.83333333333333,65.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,764.9166666666666,0.0,78.5,65.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,765.6199999999999,0.0,78.5,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,771.98,0.0,79.16666666666667,64.69666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,766.3299999999999,0.0,78.66666666666667,64.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,781.8666666666667,0.0,78.16666666666667,64.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,767.0366666666665,0.0,78.0,64.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,779.04,0.0,78.33333333333333,64.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,773.3933333333333,0.0,78.0,64.92333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,776.9233333333333,0.0,77.83333333333333,64.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,763.5033333333334,0.0,78.16666666666667,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,775.5099999999999,0.0,77.83333333333333,64.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,770.5666666666666,0.0,77.5,64.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,759.2633333333333,0.0,78.5,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,776.9200000000001,0.0,78.16666666666667,64.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,774.8066666666667,0.0,77.83333333333333,64.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
