time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-03 22:15:00,447.0833333333333,0.0,93.16666666666669,62.56999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0
2025-02-03 22:30:00,449.9066666666667,0.0,93.33333333333331,62.4,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-03 22:45:00,444.9666666666667,0.0,93.33333333333331,62.32,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-03 23:00:00,447.08,0.0,93.66666666666669,62.27,449.2,72.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-02-03 23:15:00,442.14,0.0,94.16666666666669,62.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-03 23:30:00,447.7866666666666,0.0,94.83333333333331,62.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0
2025-02-03 23:45:00,450.6166666666666,0.0,95.33333333333331,62.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-04 00:00:00,442.8466666666666,0.0,95.83333333333331,62.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 00:15:00,449.91,0.0,96.0,62.21,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:30:00,447.79,0.0,96.0,62.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-04 00:45:00,449.9066666666667,0.0,96.5,61.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-04 01:00:00,452.0266666666666,0.0,96.5,61.92333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 01:15:00,449.2033333333334,0.0,96.83333333333331,61.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-04 01:30:00,441.4333333333333,0.0,97.33333333333331,61.94,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-04 01:45:00,445.67333333333335,0.0,97.33333333333331,62.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-04 02:00:00,446.3766666666667,0.0,97.33333333333331,62.03,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 02:15:00,449.9066666666667,0.0,97.5,61.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 02:30:00,448.4933333333333,0.0,97.5,61.94,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-04 02:45:00,449.9066666666667,0.0,97.5,61.97,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-04 03:00:00,448.4933333333333,0.0,97.5,61.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 03:15:00,446.3766666666667,0.0,97.5,61.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-04 03:30:00,444.25666666666666,0.0,97.5,61.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-04 03:45:00,444.9666666666667,0.0,97.5,61.91,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-04 04:00:00,444.9633333333333,0.0,97.5,61.73,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-04 04:15:00,448.4933333333333,0.0,97.66666666666669,61.52,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-04 04:30:00,447.7866666666666,0.0,97.5,61.3,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 04:45:00,448.4966666666666,0.0,97.5,61.056666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-04 05:00:00,448.4966666666666,0.0,97.5,61.01,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:15:00,446.3766666666667,0.0,98.0,60.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:30:00,449.9066666666667,0.0,98.0,60.75,449.2,72.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:45:00,449.9066666666667,0.0,97.66666666666669,60.67,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-04 06:00:00,450.6133333333333,0.0,98.0,60.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-04 06:15:00,453.44,0.0,98.33333333333331,60.633333333333326,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-04 06:30:00,447.79,0.0,98.5,60.59,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-04 06:45:00,449.2,0.0,98.5,60.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-04 07:00:00,445.67,0.0,98.5,60.42,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-04 07:15:00,448.4966666666666,0.0,98.5,60.41,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-04 07:30:00,444.26,0.0,98.5,60.44,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-04 07:45:00,445.67333333333335,0.0,98.33333333333331,60.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-04 08:00:00,452.0266666666666,0.0,98.5,60.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-04 08:15:00,447.79,0.0,98.5,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-04 08:30:00,443.55,0.0,98.5,60.34,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-02-04 08:45:00,445.67,0.0,98.5,60.29,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-04 09:00:00,450.6166666666666,0.0,98.5,60.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-04 09:15:00,444.9666666666667,0.0,98.5,60.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-02-04 09:30:00,448.4933333333333,0.0,98.5,59.99,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-04 09:45:00,441.43666666666667,0.0,98.16666666666669,59.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-04 10:00:00,452.73333333333335,0.0,98.0,63.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-04 10:15:00,449.91,0.0,97.33333333333331,66.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-02-04 10:30:00,445.67,0.0,96.5,66.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-04 10:45:00,454.8533333333333,0.0,96.5,66.81,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-02-04 11:00:00,452.0266666666666,0.0,96.5,66.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-04 11:15:00,454.1466666666667,0.0,96.66666666666669,66.48,449.2,72.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0
2025-02-04 11:30:00,454.1466666666667,0.0,96.5,66.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-04 11:45:00,450.6133333333333,0.0,96.5,66.12,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-04 12:00:00,447.0833333333333,0.0,96.83333333333331,66.04,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-04 12:15:00,444.9633333333333,0.0,96.66666666666669,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 12:30:00,444.25666666666666,0.0,96.83333333333331,65.63,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 12:45:00,448.4966666666666,0.0,97.0,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-04 13:00:00,444.9666666666667,0.0,97.0,65.36999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 13:15:00,452.0266666666666,0.0,97.16666666666669,65.32000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-04 13:30:00,447.79,0.0,97.33333333333331,65.25,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-04 13:45:00,448.4966666666666,0.0,97.5,65.13333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-04 14:00:00,448.4966666666666,0.0,97.5,64.86666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-04 14:15:00,449.2,0.0,97.83333333333331,64.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-04 14:30:00,448.4933333333333,0.0,97.5,64.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-04 14:45:00,450.6133333333333,0.0,98.0,64.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-02-04 15:00:00,449.2,0.0,98.0,64.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-04 15:15:00,447.0833333333333,0.0,98.16666666666669,64.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 15:30:00,447.0833333333333,0.0,98.5,64.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 15:45:00,446.3766666666667,0.0,98.5,64.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 16:00:00,445.67,0.0,99.0,64.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-04 16:15:00,444.9666666666667,0.0,99.33333333333331,64.57000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 16:30:00,447.0833333333333,0.0,98.16666666666669,64.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-04 16:45:00,454.8533333333333,0.0,97.5,64.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-04 17:00:00,447.0833333333333,0.0,96.83333333333331,64.96,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-04 17:15:00,452.0266666666666,0.0,96.66666666666669,65.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-02-04 17:30:00,449.9066666666667,0.0,96.5,65.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-02-04 17:45:00,446.3766666666667,0.0,96.5,65.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,85.0,68.0
2025-02-04 18:00:00,449.9066666666667,0.0,96.16666666666669,65.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-02-04 18:15:00,449.2,0.0,96.0,65.69,449.2,72.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-02-04 18:30:00,449.9066666666667,0.0,95.66666666666669,65.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-04 18:45:00,447.0833333333333,0.0,95.5,65.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-04 19:00:00,443.5533333333333,0.0,95.0,66.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-02-04 19:15:00,451.3233333333333,0.0,95.0,66.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-04 19:30:00,445.67,0.0,95.0,65.89999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 19:45:00,444.9633333333333,0.0,95.0,66.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 20:00:00,448.4966666666666,0.0,94.66666666666669,66.63000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,68.0
2025-02-04 20:15:00,446.3766666666667,0.0,94.0,66.87,449.2,72.0,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,68.0
2025-02-04 20:30:00,447.79,0.0,93.5,66.89,449.2,72.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0
2025-02-04 20:45:00,452.73333333333335,0.0,93.0,66.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-02-04 21:00:00,444.9633333333333,0.0,93.0,66.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-04 21:15:00,447.0833333333333,0.0,92.83333333333331,66.78333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0
2025-02-04 21:30:00,450.6133333333333,0.0,92.83333333333331,66.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,68.0
2025-02-04 21:45:00,449.2,0.0,93.0,66.64999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,68.0
2025-02-04 22:00:00,440.73,0.0,92.83333333333331,66.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,68.0
2025-02-04 22:15:00,447.79,0.0,92.83333333333331,66.53,449.2,72.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 22:30:00,452.73333333333335,0.0,93.0,66.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-02-04 22:45:00,443.55,0.0,93.0,66.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,68.0
2025-02-04 23:00:00,444.96,0.0,93.0,66.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-02-04 23:15:00,449.9066666666667,0.0,93.33333333333331,65.98,449.2,72.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-02-04 23:30:00,447.7866666666666,0.0,93.66666666666669,65.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-04 23:45:00,447.0833333333333,0.0,94.33333333333331,65.72000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-05 00:00:00,445.67333333333335,0.0,95.33333333333331,65.60666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-05 00:15:00,449.9066666666667,0.0,96.33333333333331,65.50999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-05 00:30:00,442.14,0.0,97.0,65.46,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-05 00:45:00,447.0866666666666,0.0,97.33333333333331,65.36,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-05 01:00:00,449.2,0.0,97.66666666666669,65.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 01:15:00,445.67,0.0,97.5,65.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-05 01:30:00,444.9633333333333,0.0,98.0,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-05 01:45:00,449.9066666666667,0.0,98.33333333333331,65.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-05 02:00:00,445.67,0.0,98.83333333333331,65.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-05 02:15:00,449.9066666666667,0.0,99.0,64.97333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-05 02:30:00,448.4966666666666,0.0,99.33333333333331,64.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 02:45:00,452.73333333333335,0.0,96.5,64.94,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:00:00,453.44,0.0,96.5,64.98,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:15:00,452.03,0.0,96.5,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:30:00,448.4933333333333,0.0,96.5,64.97,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:45:00,447.08,0.0,96.33333333333331,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 04:00:00,446.3766666666667,0.0,96.5,64.88,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 04:15:00,444.9666666666667,0.0,96.5,64.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 04:30:00,446.3766666666667,0.0,96.5,64.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-05 04:45:00,449.2033333333334,0.0,96.33333333333331,64.81,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-05 05:00:00,450.6133333333333,0.0,96.33333333333331,64.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-05 05:15:00,441.43666666666667,0.0,96.33333333333331,64.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-02-05 05:30:00,451.32,0.0,96.33333333333331,64.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-05 05:45:00,444.25666666666666,0.0,96.5,64.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-02-05 06:00:00,454.1466666666667,0.0,96.66666666666669,64.8,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-05 06:15:00,449.91,0.0,96.66666666666669,64.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-05 06:30:00,449.2,0.0,96.5,64.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-05 06:45:00,449.2033333333334,0.0,96.83333333333331,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-05 07:00:00,452.73333333333335,0.0,96.5,64.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-05 07:15:00,449.9066666666667,0.0,96.5,64.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-05 07:30:00,447.0833333333333,0.0,96.66666666666669,64.77,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 07:45:00,452.73333333333335,0.0,96.66666666666669,64.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 08:00:00,447.0833333333333,0.0,96.83333333333331,64.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 08:15:00,446.3766666666667,0.0,96.66666666666669,64.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 08:30:00,446.3766666666667,0.0,96.5,64.78333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 08:45:00,444.9633333333333,0.0,97.0,64.79333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 09:00:00,449.2033333333334,0.0,97.0,64.69333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-05 09:15:00,447.79,0.0,97.0,64.72,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 09:30:00,443.5533333333333,0.0,96.83333333333331,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 09:45:00,445.67333333333335,0.0,96.83333333333331,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 10:00:00,444.25666666666666,0.0,96.83333333333331,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-05 10:15:00,449.9066666666667,0.0,96.66666666666669,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-05 10:30:00,450.6133333333333,0.0,96.83333333333331,64.65666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-05 10:45:00,452.0266666666666,0.0,96.66666666666669,64.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 11:00:00,444.9666666666667,0.0,96.5,64.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 11:15:00,449.9066666666667,0.0,96.5,64.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 11:30:00,444.9633333333333,0.0,96.66666666666669,64.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 11:45:00,444.26,0.0,96.83333333333331,64.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 12:00:00,444.9633333333333,0.0,96.5,64.58666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-05 12:15:00,441.4333333333333,0.0,96.66666666666669,64.40666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-05 12:30:00,448.4966666666666,0.0,96.83333333333331,64.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-05 12:45:00,448.4933333333333,0.0,96.5,64.25,449.2,72.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0
2025-02-05 13:00:00,448.4933333333333,0.0,96.66666666666669,64.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-05 13:15:00,455.56,0.0,96.66666666666669,64.36,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-02-05 13:30:00,454.8533333333333,0.0,96.5,64.21333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-05 13:45:00,449.9066666666667,0.0,96.16666666666669,64.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-02-05 14:00:00,450.6166666666666,0.0,96.33333333333331,64.06,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-05 14:15:00,449.9066666666667,0.0,96.16666666666669,64.13000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-02-05 14:30:00,449.2,0.0,96.5,64.25,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-02-05 14:45:00,452.73333333333335,0.0,96.5,64.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-02-05 15:00:00,445.67333333333335,0.0,96.5,64.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-05 15:15:00,449.91,0.0,96.33333333333331,64.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 15:30:00,449.9066666666667,0.0,95.83333333333331,64.57,449.2,72.0,0.0,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0
2025-02-05 15:45:00,444.25666666666666,0.0,96.0,64.62,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 16:00:00,447.7866666666666,0.0,96.0,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-02-05 16:15:00,454.1466666666667,0.0,96.0,64.74,449.2,72.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-02-05 16:30:00,449.2033333333334,0.0,95.33333333333331,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-02-05 16:45:00,454.1466666666667,0.0,95.33333333333331,64.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 17:00:00,447.0833333333333,0.0,95.33333333333331,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-05 17:15:00,446.3766666666667,0.0,95.33333333333331,65.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 17:30:00,447.7866666666666,0.0,95.0,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-05 17:45:00,452.0266666666666,0.0,95.16666666666669,65.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-02-05 18:00:00,446.38000000000005,0.0,94.66666666666669,65.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-05 18:15:00,452.73333333333335,0.0,94.83333333333331,65.26,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-05 18:30:00,453.44,0.0,94.66666666666669,65.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-02-05 18:45:00,449.9066666666667,0.0,94.66666666666669,65.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-05 19:00:00,445.67,0.0,94.0,65.48,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-02-05 19:15:00,444.9633333333333,0.0,93.83333333333331,65.33,449.2,72.0,0.0,74.0,70.0,0.0,71.47666666666667,67.0,69.0,85.0,68.0
2025-02-05 19:30:00,447.0833333333333,0.0,94.0,65.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-05 19:45:00,447.79,0.0,94.16666666666669,65.36,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-05 20:00:00,448.4933333333333,0.0,94.33333333333331,65.22,449.2,72.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-02-05 20:15:00,449.2,0.0,94.5,65.02,449.2,72.0,0.0,74.0,70.0,0.0,71.425,67.0,69.0,85.0,68.0
2025-02-05 20:30:00,444.9633333333333,0.0,94.5,65.07,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-05 20:45:00,445.67,0.0,94.5,64.83999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-02-05 21:00:00,447.0833333333333,0.0,94.16666666666669,64.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-02-05 21:15:00,444.25666666666666,0.0,94.33333333333331,64.67999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-02-05 21:30:00,448.4966666666666,0.0,94.33333333333331,64.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-02-05 21:45:00,450.6166666666666,0.0,94.33333333333331,64.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-02-05 22:00:00,446.3766666666667,0.0,94.33333333333331,64.49000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-02-05 22:15:00,445.67,0.0,94.5,64.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-05 22:30:00,447.79,0.0,94.5,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0
2025-02-05 22:45:00,443.5533333333333,0.0,94.5,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 23:00:00,447.0866666666666,0.0,94.5,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 23:15:00,451.32,0.0,94.83333333333331,64.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-05 23:30:00,446.3766666666667,0.0,95.0,64.28000000000002,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-05 23:45:00,447.79,0.0,95.16666666666669,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-06 00:00:00,445.67333333333335,0.0,95.5,64.26,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-02-06 00:15:00,448.4966666666666,0.0,95.5,64.28,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-06 00:30:00,449.91,0.0,95.66666666666669,64.31,449.2,72.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 00:45:00,452.73333333333335,0.0,96.0,64.35666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-02-06 01:00:00,440.73,0.0,96.0,64.33,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 01:15:00,452.0266666666666,0.0,96.33333333333331,64.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 01:30:00,446.3766666666667,0.0,96.33333333333331,64.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-06 01:45:00,449.2033333333334,0.0,96.5,64.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0
2025-02-06 02:00:00,454.1466666666667,0.0,96.5,64.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-06 02:15:00,445.67,0.0,96.83333333333331,64.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-06 02:30:00,448.4966666666666,0.0,97.0,64.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 02:45:00,445.67333333333335,0.0,97.5,64.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-06 03:00:00,448.4933333333333,0.0,97.33333333333331,64.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-06 03:15:00,444.9666666666667,0.0,97.66666666666669,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-06 03:30:00,451.32,0.0,97.66666666666669,64.48,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-06 03:45:00,445.67,0.0,97.66666666666669,64.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0
2025-02-06 04:00:00,447.0833333333333,0.0,97.83333333333331,64.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,68.0
2025-02-06 04:15:00,450.6133333333333,0.0,98.0,64.63333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.75999999999999,67.0,69.0,85.0,68.0
2025-02-06 04:30:00,449.91,0.0,97.5,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-06 04:45:00,447.7866666666666,0.0,97.66666666666669,64.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 05:00:00,449.9066666666667,0.0,97.5,64.77,449.2,72.0,0.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-02-06 05:15:00,449.2033333333334,0.0,97.5,64.83,449.2,72.0,0.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,68.0
2025-02-06 05:30:00,447.79,0.0,97.5,64.92999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.74333333333333,67.0,69.0,85.0,68.0
2025-02-06 05:45:00,445.67,0.0,97.33333333333331,64.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-06 06:00:00,446.3766666666667,0.0,97.33333333333331,64.94,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-06 06:15:00,445.67,0.0,97.16666666666669,64.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-06 06:30:00,448.4933333333333,0.0,97.16666666666669,65.11,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-06 06:45:00,447.79,0.0,97.0,65.16333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-06 07:00:00,447.79,0.0,97.0,65.2,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 07:15:00,456.26666666666665,0.0,97.0,65.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 07:30:00,448.4966666666666,0.0,97.0,65.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 07:45:00,449.9066666666667,0.0,97.0,65.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-06 08:00:00,451.32,0.0,96.66666666666669,65.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-06 08:15:00,449.2,0.0,96.66666666666669,66.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-06 08:30:00,444.25666666666666,0.0,96.5,66.94,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-06 08:45:00,447.0866666666666,0.0,96.16666666666669,61.35999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-06 09:00:00,449.2033333333334,0.0,96.5,60.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 09:15:00,448.4933333333333,0.0,96.5,61.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-06 09:30:00,447.0833333333333,0.0,96.5,61.65,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-02-06 09:45:00,449.2033333333334,0.0,96.16666666666669,61.81,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 10:00:00,443.55,0.0,96.0,59.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 10:15:00,449.2033333333334,0.0,97.16666666666669,56.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-06 10:30:00,447.7866666666666,0.0,98.16666666666669,56.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-06 10:45:00,449.91,0.0,98.5,56.15,449.2,72.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-02-06 11:00:00,453.44,0.0,98.66666666666669,56.18,449.2,72.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-06 11:15:00,449.9066666666667,0.0,98.83333333333331,56.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 11:30:00,452.0266666666666,0.0,99.0,55.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-06 11:45:00,446.3733333333333,0.0,98.5,55.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-06 12:00:00,454.1466666666667,0.0,98.66666666666669,55.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-06 12:15:00,444.26,0.0,98.5,56.38999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-06 12:30:00,447.0833333333333,0.0,97.5,58.69,449.2,72.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-06 12:45:00,451.32,0.0,97.0,59.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-06 13:00:00,446.3766666666667,0.0,95.5,64.80333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0
2025-02-06 13:15:00,447.79,0.0,94.16666666666669,66.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-02-06 13:30:00,443.55,0.0,93.16666666666669,67.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-02-06 13:45:00,442.8433333333333,0.0,93.16666666666669,67.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-06 14:00:00,455.56,0.0,93.0,67.59,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-06 14:15:00,439.67,0.0,93.25,67.58250000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.07249999999999,67.0,69.0,85.0,68.0
2025-02-06 14:30:00,443.5533333333333,0.0,93.33333333333331,67.42,449.2,72.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-02-06 14:45:00,448.6725,0.0,93.375,65.9375,449.2,72.0,0.0,74.0,70.0,0.0,71.3725,67.0,69.0,85.0,68.0
2025-02-06 15:00:00,448.4966666666666,0.0,94.0,61.64000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-06 15:15:00,449.9066666666667,0.0,93.5,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-06 15:30:00,447.08,0.0,94.5,58.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-02-06 15:45:00,445.67,0.0,94.5,58.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-06 16:00:00,440.725,0.0,94.5,58.095,449.2,72.0,0.0,74.0,70.0,0.0,70.715,67.0,69.0,85.0,68.0
2025-02-06 16:15:00,450.79,0.0,94.375,58.11,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-06 16:30:00,447.79,0.0,94.16666666666669,60.28,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-06 16:45:00,450.6166666666666,0.0,93.16666666666669,66.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-06 17:00:00,450.6133333333333,0.0,92.66666666666669,65.66,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-06 17:15:00,444.9633333333333,0.0,93.5,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-02-06 17:30:00,450.6133333333333,0.0,92.66666666666669,66.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0
2025-02-06 17:45:00,442.8466666666666,0.0,93.0,61.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-02-06 18:00:00,452.73333333333335,0.0,92.66666666666669,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0
2025-02-06 18:15:00,445.67,0.0,93.5,63.65,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-06 18:30:00,446.3766666666667,0.0,92.33333333333331,65.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-02-06 18:45:00,449.2033333333334,0.0,93.33333333333331,63.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:00:00,448.4966666666666,0.0,92.5,63.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-06 19:15:00,450.6166666666666,0.0,93.5,66.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:30:00,451.32,0.0,92.5,67.64,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-06 19:45:00,449.2033333333334,0.0,92.5,67.76,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:00:00,454.1466666666667,0.0,92.5,67.33,449.2,72.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:15:00,446.3766666666667,0.0,93.0,61.94,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-02-06 20:30:00,448.4966666666666,0.0,92.66666666666669,65.94,449.2,72.0,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-02-06 20:45:00,445.67333333333335,0.0,93.16666666666669,62.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-02-06 21:00:00,447.7866666666666,0.0,92.33333333333331,63.75666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-02-06 21:15:00,444.25666666666666,0.0,93.16666666666669,66.25,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-02-06 21:30:00,445.67,0.0,92.83333333333331,61.0,449.2,72.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0
2025-02-06 21:45:00,450.6166666666666,0.0,92.83333333333331,66.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-02-06 22:00:00,445.6666666666667,0.0,93.16666666666669,61.65,449.2,72.0,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-02-06 22:15:00,445.67,0.0,93.0,67.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-06 22:30:00,442.8466666666666,0.0,93.0,67.27999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,68.0
2025-02-06 22:45:00,443.5533333333333,0.0,93.0,67.06,449.2,72.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-02-06 23:00:00,452.73333333333335,0.0,93.0,67.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-02-06 23:15:00,453.44,0.0,93.16666666666669,66.89,449.2,72.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-02-06 23:30:00,451.32,0.0,93.25,66.83,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-06 23:45:00,446.3766666666667,0.0,93.5,66.59666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:00:00,447.79,0.0,93.5,66.14,449.2,72.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-02-07 00:15:00,447.0833333333333,0.0,93.83333333333331,65.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-02-07 00:30:00,454.1466666666667,0.0,94.5,65.39666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-02-07 00:45:00,447.79,0.0,95.0,65.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-07 01:00:00,444.9633333333333,0.0,95.66666666666669,65.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-07 01:15:00,444.26,0.0,96.33333333333331,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-07 01:30:00,453.44,0.0,96.5,64.96666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-07 01:45:00,444.9666666666667,0.0,97.0,64.83,449.2,72.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-07 02:00:00,452.73333333333335,0.0,97.33333333333331,64.82333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-02-07 02:15:00,448.4966666666666,0.0,97.5,64.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-07 02:30:00,452.73333333333335,0.0,98.16666666666669,64.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-07 02:45:00,447.7866666666666,0.0,98.5,64.89,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-07 03:00:00,447.08,0.0,98.5,64.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-07 03:15:00,447.0833333333333,0.0,98.5,64.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-07 03:30:00,449.91,0.0,99.0,64.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-07 03:45:00,451.3233333333333,0.0,99.16666666666669,64.58666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 04:00:00,446.3766666666667,0.0,98.83333333333331,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-07 04:15:00,453.44,0.0,99.16666666666669,64.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-07 04:30:00,447.0833333333333,0.0,99.16666666666669,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 04:45:00,444.26,0.0,97.83333333333331,64.25999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-07 05:00:00,444.25666666666666,0.0,98.5,64.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-07 05:15:00,449.2,0.0,98.33333333333331,64.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-07 05:30:00,447.7866666666666,0.0,98.0,64.10666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-07 05:45:00,444.26,0.0,97.66666666666669,63.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-07 06:00:00,444.9633333333333,0.0,98.0,64.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-07 06:15:00,447.0833333333333,0.0,97.66666666666669,64.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-02-07 06:30:00,448.4966666666666,0.0,97.66666666666669,64.06,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 06:45:00,450.6133333333333,0.0,98.0,64.06,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 07:00:00,447.7866666666666,0.0,97.5,63.88,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-07 07:15:00,450.6133333333333,0.0,98.0,63.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,68.0
2025-02-07 07:30:00,451.32,0.0,98.0,63.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-07 07:45:00,446.38000000000005,0.0,97.5,63.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,68.0
2025-02-07 08:00:00,445.67333333333335,0.0,97.5,63.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 08:15:00,448.14,0.0,96.75,63.635,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 08:30:00,447.6125,0.0,98.0,63.5075,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 08:45:00,447.79,0.0,98.0,63.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 09:00:00,448.4966666666666,0.0,97.33333333333331,63.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 09:15:00,442.8433333333333,0.0,97.33333333333331,63.16,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 09:30:00,448.4933333333333,0.0,96.83333333333331,63.21666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-07 09:45:00,443.55,0.0,96.83333333333331,63.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 10:00:00,451.32,0.0,97.33333333333331,63.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 10:15:00,449.9066666666667,0.0,96.83333333333331,63.06,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 10:30:00,441.4333333333333,0.0,96.33333333333331,63.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 10:45:00,454.1466666666667,0.0,96.5,63.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 11:00:00,450.6133333333333,0.0,96.33333333333331,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 11:15:00,449.91,0.0,96.33333333333331,63.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 11:30:00,449.9066666666667,0.0,97.0,62.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-07 11:45:00,444.9633333333333,0.0,97.0,62.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-02-07 12:00:00,445.67333333333335,0.0,97.33333333333331,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-07 12:15:00,452.73333333333335,0.0,96.83333333333331,62.75,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 12:30:00,446.3766666666667,0.0,96.66666666666669,62.56999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-07 12:45:00,448.4966666666666,0.0,96.83333333333331,62.6,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 13:00:00,442.8466666666666,0.0,96.66666666666669,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-07 13:15:00,449.2,0.0,96.66666666666669,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-07 13:30:00,447.0833333333333,0.0,96.66666666666669,62.95,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-07 13:45:00,452.03,0.0,96.33333333333331,63.15,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-07 14:00:00,449.2033333333334,0.0,95.83333333333331,63.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 14:15:00,449.2033333333334,0.0,95.66666666666669,63.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-07 14:30:00,454.8533333333333,0.0,95.5,64.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-02-07 14:45:00,450.6133333333333,0.0,95.5,64.43,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:00:00,451.32,0.0,95.66666666666669,64.7,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:15:00,447.0833333333333,0.0,95.33333333333331,64.80666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:30:00,442.8466666666666,0.0,95.66666666666669,64.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:45:00,446.3766666666667,0.0,95.66666666666669,65.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-02-07 16:00:00,449.9066666666667,0.0,95.83333333333331,65.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,85.0,68.0
2025-02-07 16:15:00,445.67,0.0,95.33333333333331,65.43,449.2,72.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0
2025-02-07 16:30:00,448.4966666666666,0.0,95.16666666666669,65.36,449.2,72.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-02-07 16:45:00,448.4933333333333,0.0,95.0,65.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0
2025-02-07 17:00:00,448.4966666666666,0.0,95.0,65.63666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-02-07 17:15:00,443.5533333333333,0.0,94.83333333333331,65.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-02-07 17:30:00,444.9633333333333,0.0,95.0,65.83,449.2,72.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-07 17:45:00,449.2033333333334,0.0,95.0,65.79333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-07 18:00:00,443.5533333333333,0.0,94.66666666666669,66.35666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-02-07 18:15:00,445.67333333333335,0.0,94.5,66.42,449.2,72.0,0.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-02-07 18:30:00,446.38000000000005,0.0,94.33333333333331,66.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0
2025-02-07 18:45:00,448.4966666666666,0.0,94.16666666666669,66.67333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-02-07 19:00:00,447.79,0.0,93.5,66.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0
2025-02-07 19:15:00,446.3733333333333,0.4033333333333333,93.16666666666669,66.54666666666667,449.9066666666667,72.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,68.0
2025-02-07 19:30:00,452.73333333333335,0.0,92.83333333333331,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-02-07 19:45:00,447.0833333333333,0.0,92.33333333333331,66.71,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-02-07 20:00:00,449.91,0.0,92.0,66.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-02-07 20:15:00,453.44,0.0,92.0,66.23,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-02-07 20:30:00,442.8466666666666,0.0,92.0,66.06,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
