time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 20:45:00,446.3766666666667,0.0,92.0,66.06,449.2,72.0,0.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,68.0
2025-02-07 21:00:00,450.6133333333333,0.0,92.0,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0
2025-02-07 21:15:00,452.73333333333335,0.0,92.0,66.07,449.2,72.0,0.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-02-07 21:30:00,445.67333333333335,0.0,92.0,66.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-02-07 21:45:00,449.2033333333334,0.0,92.16666666666669,65.88,449.2,72.0,0.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,68.0
2025-02-07 22:00:00,445.67,0.0,92.16666666666669,65.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0
2025-02-07 22:15:00,454.8533333333333,0.0,92.5,65.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.43333333333332,67.0,69.0,85.0,68.0
2025-02-07 22:30:00,449.2033333333334,0.0,92.5,66.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-07 22:45:00,448.4933333333333,0.0,93.0,65.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-07 23:00:00,450.6133333333333,0.0,93.0,66.02,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-07 23:15:00,450.6133333333333,0.0,93.0,66.02666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-07 23:30:00,444.25666666666666,0.0,93.0,66.02,449.2,72.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-02-07 23:45:00,446.3733333333333,0.0,92.83333333333331,65.96,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-08 00:00:00,449.2,0.0,93.0,65.89,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-08 00:15:00,447.7866666666666,0.0,93.0,65.77999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-08 00:30:00,448.4966666666666,0.0,93.16666666666669,65.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-02-08 00:45:00,444.9633333333333,0.0,93.5,65.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-02-08 01:00:00,442.8466666666666,0.0,93.66666666666669,65.64,449.2,72.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-02-08 01:15:00,452.0266666666666,0.0,94.0,65.67,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-08 01:30:00,450.6133333333333,0.0,94.5,65.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-08 01:45:00,452.73333333333335,0.0,94.66666666666669,65.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-08 02:00:00,445.67,0.0,94.83333333333331,65.52,449.2,72.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-02-08 02:15:00,447.7866666666666,0.0,95.5,65.45,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-08 02:30:00,444.26,0.0,95.66666666666669,65.52,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-08 02:45:00,448.4966666666666,0.0,95.66666666666669,65.57,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-08 03:00:00,443.5533333333333,0.0,95.83333333333331,65.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-08 03:15:00,447.79,0.0,95.83333333333331,65.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-08 03:30:00,453.44,0.0,96.0,65.72000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-08 03:45:00,449.9066666666667,0.0,95.83333333333331,65.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-08 04:00:00,448.4933333333333,0.0,96.0,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-08 04:15:00,443.5533333333333,0.0,95.5,65.46,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-08 04:30:00,456.26666666666665,0.0,95.66666666666669,65.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-08 04:45:00,447.0866666666666,0.0,95.5,64.97,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-08 05:00:00,447.0833333333333,0.0,95.66666666666669,64.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-02-08 05:15:00,452.0266666666666,0.0,95.5,64.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-02-08 05:30:00,452.0266666666666,0.0,95.5,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-08 05:45:00,449.2,0.0,95.5,64.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-08 06:00:00,446.3766666666667,0.0,96.0,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-08 06:15:00,446.3766666666667,0.0,96.0,64.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-08 06:30:00,451.32,0.0,96.16666666666669,64.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-08 06:45:00,440.7266666666667,0.0,96.0,64.13,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-08 07:00:00,445.67,0.0,96.33333333333331,64.13,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-08 07:15:00,449.2033333333334,0.0,96.66666666666669,64.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-08 07:30:00,450.26,0.0,96.75,64.14,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-08 07:45:00,449.2033333333334,0.0,96.66666666666669,64.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-08 08:00:00,448.4933333333333,0.0,96.66666666666669,64.24,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-08 08:15:00,451.32,0.0,96.66666666666669,64.29666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-08 08:30:00,449.2,0.0,97.0,64.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-08 08:45:00,448.4966666666666,0.0,96.83333333333331,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-08 09:00:00,447.0833333333333,0.0,95.5,64.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-08 09:15:00,440.7266666666667,0.0,93.16666666666669,64.22,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-08 09:30:00,452.0266666666666,0.0,93.5,64.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-02-08 09:45:00,447.08,0.0,93.5,64.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-08 10:00:00,445.67,0.0,93.66666666666669,64.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-08 10:15:00,447.79,0.0,93.5,64.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-02-08 10:30:00,449.91,0.0,94.0,64.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-08 10:45:00,447.79,0.0,94.33333333333331,64.06,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-08 11:00:00,453.44,0.0,94.5,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-02-08 11:15:00,449.2033333333334,0.0,94.66666666666669,64.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 11:30:00,449.91,0.0,95.0,64.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-08 11:45:00,452.03,0.0,95.0,64.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-08 12:00:00,444.26,0.0,95.0,64.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-08 12:15:00,450.6166666666666,0.0,95.0,64.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-08 12:30:00,443.5533333333333,0.0,95.16666666666669,64.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-08 12:45:00,446.3766666666667,0.0,95.16666666666669,64.25999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-08 13:00:00,442.1433333333334,0.0,95.0,64.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-02-08 13:15:00,440.02,0.0,95.5,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-08 13:30:00,444.26,0.0,95.5,64.48,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-08 13:45:00,444.9633333333333,0.0,95.5,64.55333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-08 14:00:00,446.02,0.0,95.25,64.64500000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.97,67.0,69.0,85.0,68.0
2025-02-08 14:15:00,448.145,0.0,95.125,64.74249999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.985,67.0,69.0,85.0,68.0
2025-02-08 14:30:00,447.79,0.0,95.5,64.88,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-08 14:45:00,450.6133333333333,0.0,95.5,64.8,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-08 15:00:00,451.3233333333333,0.0,95.66666666666669,64.94,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-08 15:15:00,452.73333333333335,0.0,95.5,65.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-02-08 15:30:00,455.56,0.0,95.5,65.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-08 15:45:00,449.9066666666667,0.0,95.66666666666669,65.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-08 16:00:00,444.96,0.0,95.66666666666669,65.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-08 16:15:00,447.7866666666666,0.0,95.83333333333331,65.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-02-08 16:30:00,451.3233333333333,0.0,95.83333333333331,65.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-08 16:45:00,447.79,0.0,95.5,66.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-08 17:00:00,445.67,0.0,95.5,66.57,449.2,72.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-08 17:15:00,443.5533333333333,0.0,95.5,67.03,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-08 17:30:00,447.79,0.0,95.33333333333331,67.5,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-02-08 17:45:00,448.4966666666666,0.0,95.16666666666669,67.87,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-08 18:00:00,446.3733333333333,0.0,94.83333333333331,68.04,449.2,72.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-08 18:15:00,447.7866666666666,0.0,94.83333333333331,68.22333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-08 18:30:00,449.2,0.0,94.5,68.33,449.2,72.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-08 18:45:00,444.26,0.0,94.33333333333331,65.63000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-08 19:00:00,447.79,0.0,94.83333333333331,59.13333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-02-08 19:15:00,454.8533333333333,0.0,95.0,59.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666668,67.0,69.0,85.0,68.0
2025-02-08 19:30:00,442.8466666666666,0.0,95.0,59.45,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-08 19:45:00,441.4333333333333,0.0,95.0,60.02666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-02-08 20:00:00,451.32,0.0,95.33333333333331,60.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-08 20:15:00,444.25666666666666,0.0,95.16666666666669,61.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-08 20:30:00,444.9666666666667,0.0,95.33333333333331,60.5,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-02-08 20:45:00,447.79,0.0,96.33333333333331,56.35999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-08 21:00:00,447.79,0.0,96.83333333333331,55.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-08 21:15:00,444.9666666666667,0.0,98.33333333333331,55.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,68.0
2025-02-08 21:30:00,447.79,0.0,98.33333333333331,55.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-08 21:45:00,447.08,0.0,98.33333333333331,57.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-08 22:00:00,450.6133333333333,0.0,97.0,60.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,68.0
2025-02-08 22:15:00,447.0866666666666,0.0,96.66666666666669,60.71666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0
2025-02-08 22:30:00,442.8466666666666,0.0,96.66666666666669,60.31999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-08 22:45:00,448.4933333333333,0.0,96.5,60.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-08 23:00:00,452.0266666666666,0.0,96.83333333333331,60.25,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-08 23:15:00,448.4966666666666,0.0,97.16666666666669,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-08 23:30:00,449.91,0.0,96.83333333333331,64.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-08 23:45:00,447.79,0.0,95.66666666666669,66.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-09 00:00:00,449.91,0.0,95.16666666666669,67.44666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-09 00:15:00,448.4933333333333,0.0,94.83333333333331,67.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-02-09 00:30:00,453.44,0.0,94.83333333333331,67.45,449.2,72.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-02-09 00:45:00,448.4966666666666,0.0,95.0,67.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-02-09 01:00:00,451.32,0.0,94.83333333333331,67.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-09 01:15:00,447.0833333333333,0.0,94.5,66.78,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-09 01:30:00,448.4966666666666,0.0,94.66666666666669,66.54666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-09 01:45:00,450.6133333333333,0.0,95.0,66.4,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666667,67.0,69.0,85.0,68.0
2025-02-09 02:00:00,449.2033333333334,0.0,95.0,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-09 02:15:00,446.3766666666667,0.0,95.16666666666669,65.86666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-09 02:30:00,443.55,0.0,95.5,65.38,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-09 02:45:00,449.9066666666667,0.0,95.66666666666669,64.67666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-09 03:00:00,450.6133333333333,0.0,96.0,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-09 03:15:00,453.4433333333333,0.0,96.5,64.10666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-09 03:30:00,449.2,0.0,97.33333333333331,63.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-09 03:45:00,444.25666666666666,0.0,98.33333333333331,64.10666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 04:00:00,450.6133333333333,0.0,99.16666666666669,63.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-09 04:15:00,449.2,0.0,98.33333333333331,63.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-09 04:30:00,449.91,0.0,98.16666666666669,63.68,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-09 04:45:00,446.3766666666667,0.0,98.5,63.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-02-09 05:00:00,445.67333333333335,0.0,98.66666666666669,63.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-09 05:15:00,456.97,0.0,99.0,63.23,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-09 05:30:00,447.0833333333333,0.0,98.66666666666669,63.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-02-09 05:45:00,441.785,0.0,98.5,63.06,449.2,72.0,0.0,74.0,70.0,0.0,69.57499999999999,67.0,69.0,85.0,68.0
2025-02-09 06:00:00,449.7325,0.0,98.375,63.0925,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 06:15:00,452.73333333333335,0.0,98.33333333333331,63.03,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-09 06:30:00,451.32,0.0,97.83333333333331,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-02-09 06:45:00,444.9633333333333,0.0,99.0,62.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0
2025-02-09 07:00:00,453.44,0.0,99.5,62.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-02-09 07:15:00,450.6133333333333,0.0,99.16666666666669,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-09 07:30:00,450.6133333333333,0.0,98.83333333333331,62.93,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 07:45:00,446.3733333333333,0.0,99.0,62.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 08:00:00,451.32,0.0,99.0,62.96,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 08:15:00,443.55,0.0,98.66666666666669,62.98,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 08:30:00,445.67,0.0,98.66666666666669,63.03,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 08:45:00,449.2,0.0,98.33333333333331,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 09:00:00,444.25666666666666,0.0,98.16666666666669,62.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 09:15:00,448.4966666666666,0.0,98.0,62.870000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 09:30:00,447.79,0.0,97.83333333333331,62.98,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 09:45:00,442.8433333333333,0.0,97.83333333333331,62.906666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-09 10:00:00,449.9066666666667,0.0,98.33333333333331,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-09 10:15:00,447.7866666666666,0.0,97.83333333333331,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,68.0
2025-02-09 10:30:00,448.4933333333333,0.0,97.83333333333331,63.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,68.0
2025-02-09 10:45:00,450.6133333333333,0.0,97.83333333333331,63.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-09 11:00:00,450.6133333333333,0.0,97.83333333333331,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-09 11:15:00,447.7866666666666,0.0,97.66666666666669,62.953333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-09 11:30:00,445.67,0.0,98.0,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 11:45:00,450.6133333333333,0.0,98.16666666666669,62.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 12:00:00,442.14,0.0,98.33333333333331,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 12:15:00,450.6133333333333,0.0,97.33333333333331,62.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 12:30:00,447.0833333333333,0.0,96.83333333333331,62.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-09 12:45:00,449.9066666666667,0.0,96.83333333333331,62.76,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-09 13:00:00,445.67,0.0,96.5,62.71,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-09 13:15:00,448.4966666666666,0.0,96.33333333333331,62.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-09 13:30:00,450.6133333333333,0.0,96.16666666666669,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-09 13:45:00,444.26,0.0,96.0,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 14:00:00,443.5533333333333,0.0,96.0,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 14:15:00,449.2033333333334,0.0,95.66666666666669,63.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-09 14:30:00,446.38000000000005,0.0,95.5,63.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-02-09 14:45:00,445.67333333333335,0.0,95.5,63.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-02-09 15:00:00,449.91,0.0,95.5,63.24,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-09 15:15:00,447.79,0.0,95.66666666666669,63.31999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-09 15:30:00,449.2,0.0,96.16666666666669,63.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-09 15:45:00,444.9633333333333,0.0,96.0,63.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-09 16:00:00,452.73333333333335,0.0,95.83333333333331,63.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-09 16:15:00,445.67,0.0,95.5,63.77,449.2,72.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0
2025-02-09 16:30:00,447.0833333333333,0.0,95.33333333333331,63.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-02-09 16:45:00,451.32,0.0,95.16666666666669,63.77,449.2,72.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-02-09 17:00:00,449.2,0.0,95.5,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-09 17:15:00,449.2,0.0,95.33333333333331,63.96333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-09 17:30:00,444.26,0.0,95.0,63.77,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-09 17:45:00,449.2,0.0,95.0,63.86000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-09 18:00:00,443.5533333333333,0.0,95.0,64.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-09 18:15:00,451.3233333333333,0.0,95.0,64.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 18:30:00,444.26,0.0,95.16666666666669,64.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 18:45:00,451.32,0.0,95.0,64.12,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-09 19:00:00,444.25666666666666,0.0,95.0,64.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-09 19:15:00,448.4933333333333,0.0,95.0,64.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-09 19:30:00,448.4933333333333,0.0,95.33333333333331,63.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 19:45:00,445.67,0.0,95.5,63.95,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 20:00:00,446.3766666666667,0.0,95.16666666666669,64.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-09 20:15:00,442.14,0.0,95.16666666666669,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-09 20:30:00,447.79,0.0,95.0,64.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-09 20:45:00,452.73333333333335,0.0,95.33333333333331,64.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-09 21:00:00,445.67,0.0,95.0,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-09 21:15:00,446.3766666666667,0.0,95.0,64.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-09 21:30:00,449.9066666666667,0.0,95.0,64.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0
2025-02-09 21:45:00,449.2,0.0,95.16666666666669,63.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-09 22:00:00,445.67333333333335,0.0,95.33333333333331,63.92,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 22:15:00,449.9066666666667,0.0,95.5,63.89000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-09 22:30:00,447.79,0.0,95.33333333333331,63.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 22:45:00,444.26,0.0,95.5,63.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 23:00:00,454.1466666666667,0.0,95.5,63.703333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 23:15:00,444.26,0.0,95.83333333333331,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-09 23:30:00,449.2,0.0,95.83333333333331,63.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-09 23:45:00,444.26,0.0,96.5,63.68,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-10 00:00:00,446.3766666666667,0.0,96.5,63.63,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-10 00:15:00,447.08,0.0,96.66666666666669,63.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-10 00:30:00,443.5533333333333,0.0,97.0,63.616666666666674,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-10 00:45:00,448.4933333333333,0.0,96.66666666666669,63.54,449.2,72.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-10 01:00:00,447.79,0.0,96.83333333333331,63.59666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-10 01:15:00,449.9066666666667,0.0,96.66666666666669,63.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-10 01:30:00,448.4966666666666,0.0,96.66666666666669,63.54,449.2,72.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-10 01:45:00,447.79,0.0,96.66666666666669,63.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-10 02:00:00,445.67,0.0,96.5,63.55,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-10 02:15:00,451.3233333333333,0.0,96.66666666666669,63.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-10 02:30:00,449.9066666666667,0.0,96.83333333333331,63.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-10 02:45:00,443.5533333333333,0.0,96.66666666666669,63.43,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-10 03:00:00,449.9066666666667,0.0,96.66666666666669,63.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-10 03:15:00,451.32,0.0,97.0,63.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-02-10 03:30:00,450.6133333333333,0.0,96.83333333333331,63.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-10 03:45:00,445.67333333333335,0.0,97.16666666666669,63.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-10 04:00:00,451.32,0.0,97.16666666666669,63.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-10 04:15:00,451.32,0.0,97.5,62.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-10 04:30:00,449.2,0.0,97.5,62.91,449.2,72.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-02-10 04:45:00,443.5533333333333,0.0,97.5,62.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-10 05:00:00,443.55,0.0,97.66666666666669,62.72,449.2,72.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-02-10 05:15:00,449.2,0.0,98.0,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-10 05:30:00,444.25666666666666,0.0,98.0,62.55,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-10 05:45:00,446.3766666666667,0.0,98.5,62.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-10 06:00:00,447.7866666666666,0.0,97.5,62.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-10 06:15:00,452.73333333333335,0.0,97.0,62.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-02-10 06:30:00,454.1466666666667,0.0,97.0,62.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-10 06:45:00,447.0866666666666,0.0,96.83333333333331,62.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-10 07:00:00,447.0833333333333,0.0,96.33333333333331,62.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-10 07:15:00,444.9666666666667,0.0,96.33333333333331,62.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-02-10 07:30:00,445.6666666666667,0.0,96.66666666666669,62.09,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-02-10 07:45:00,449.91,0.0,96.66666666666669,61.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-02-10 08:00:00,449.91,0.0,96.5,61.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-02-10 08:15:00,444.9633333333333,0.0,96.83333333333331,61.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-02-10 08:30:00,449.2,0.0,96.83333333333331,61.85,449.2,72.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-02-10 08:45:00,447.08,0.0,97.0,61.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-10 09:00:00,449.2,0.0,97.0,61.76,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-10 09:15:00,449.2033333333334,0.0,97.33333333333331,61.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-10 09:30:00,449.2,0.0,97.5,61.79,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-10 09:45:00,449.2033333333334,0.0,97.5,61.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-10 10:00:00,447.08,0.0,97.5,61.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-10 10:15:00,451.32,0.0,97.66666666666669,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-10 10:30:00,451.32,0.0,97.5,61.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-10 10:45:00,449.2,0.0,97.5,61.5,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-10 11:00:00,448.4966666666666,0.0,97.66666666666669,61.46,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-10 11:15:00,450.6133333333333,0.0,99.0,61.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-10 11:30:00,452.38,0.0,99.0,61.365,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-10 11:45:00,449.735,0.0,98.625,61.3825,449.2,72.0,0.0,74.0,70.0,0.0,70.1975,67.0,69.0,85.0,68.0
2025-02-10 12:00:00,447.08,0.0,98.16666666666669,61.34666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-10 12:15:00,442.8466666666666,0.0,98.66666666666669,61.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-10 12:30:00,447.79,0.0,98.33333333333331,61.3,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-10 12:45:00,446.3766666666667,0.0,98.33333333333331,61.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-02-10 13:00:00,448.4933333333333,0.0,98.0,61.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-02-10 13:15:00,452.73333333333335,0.0,98.16666666666669,61.46,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-10 13:30:00,452.73333333333335,0.0,97.83333333333331,61.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-10 13:45:00,442.8466666666666,0.0,97.5,61.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-10 14:00:00,451.3233333333333,0.0,97.5,62.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-10 14:15:00,449.2,0.0,97.33333333333331,62.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-10 14:30:00,449.2,0.0,97.0,62.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-10 14:45:00,449.2,0.0,96.5,62.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-10 15:00:00,442.14,0.0,96.5,62.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-10 15:15:00,449.9066666666667,0.0,96.5,62.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-10 15:30:00,444.96,0.0,96.5,62.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-10 15:45:00,447.0833333333333,0.0,96.33333333333331,63.2,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-10 16:00:00,451.3233333333333,0.0,96.16666666666669,63.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-02-10 16:15:00,452.0266666666666,0.0,95.83333333333331,63.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-10 16:30:00,448.4966666666666,0.0,95.83333333333331,64.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-10 16:45:00,449.91,0.0,95.66666666666669,64.43,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-10 17:00:00,452.0266666666666,0.0,95.16666666666669,64.46,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-10 17:15:00,447.79,0.0,95.33333333333331,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-02-10 17:30:00,450.6133333333333,0.0,95.66666666666669,64.54,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-02-10 17:45:00,445.67333333333335,0.0,95.5,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-10 18:00:00,448.4933333333333,0.0,95.33333333333331,65.08999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-10 18:15:00,446.3766666666667,0.0,95.16666666666669,65.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-10 18:30:00,444.9666666666667,0.0,95.0,65.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-10 18:45:00,452.0266666666666,0.0,94.5,65.59333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-10 19:00:00,450.6133333333333,0.0,94.16666666666669,65.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-10 19:15:00,446.3766666666667,0.0,94.16666666666669,66.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-10 19:30:00,447.79,0.0,93.83333333333331,66.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-10 19:45:00,447.0833333333333,0.0,93.33333333333331,66.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-02-10 20:00:00,444.9633333333333,0.0,92.83333333333331,66.24,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-02-10 20:15:00,452.0266666666666,0.0,92.66666666666669,66.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-10 20:30:00,449.9066666666667,0.0,92.16666666666669,66.32,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-02-10 20:45:00,452.7366666666667,0.0,92.0,66.41000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-02-10 21:00:00,449.9066666666667,0.0,91.5,66.40333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-02-10 21:15:00,447.7866666666666,0.0,91.33333333333331,66.33,449.2,72.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-10 21:30:00,445.67,0.0,91.5,66.49,449.2,72.0,0.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-02-10 21:45:00,449.2033333333334,0.0,91.66666666666669,66.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-02-10 22:00:00,442.8466666666666,0.0,91.5,66.23,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-10 22:15:00,445.67,0.0,91.83333333333331,66.07000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-10 22:30:00,441.4333333333333,0.0,91.83333333333331,65.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-02-10 22:45:00,445.67333333333335,0.0,91.5,65.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-10 23:00:00,449.2033333333334,0.0,92.0,65.27,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-10 23:15:00,443.5533333333333,0.0,92.0,65.10333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-10 23:30:00,445.67,0.0,92.5,64.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-10 23:45:00,441.43666666666667,0.0,93.16666666666669,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-11 00:00:00,446.3766666666667,0.0,94.0,64.79,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-11 00:15:00,443.5533333333333,0.0,94.33333333333331,64.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-11 00:30:00,450.6133333333333,0.0,94.83333333333331,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-11 00:45:00,447.79,0.0,95.33333333333331,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-11 01:00:00,445.67,0.0,95.5,64.53333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-11 01:15:00,451.32,0.0,95.16666666666669,64.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-02-11 01:30:00,447.0833333333333,0.0,95.66666666666669,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-11 01:45:00,452.0266666666666,0.0,96.33333333333331,64.40666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-11 02:00:00,448.4966666666666,0.0,96.66666666666669,64.46,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-11 02:15:00,448.4966666666666,0.0,96.33333333333331,64.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-11 02:30:00,448.4966666666666,0.0,96.5,64.49000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 02:45:00,451.32,0.0,96.66666666666669,64.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 03:00:00,448.4966666666666,0.0,96.83333333333331,64.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 03:15:00,447.08,0.0,97.16666666666669,64.39,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 03:30:00,445.6666666666667,0.0,97.0,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 03:45:00,446.3766666666667,0.0,97.0,64.33,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-11 04:00:00,452.0266666666666,0.0,97.0,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-11 04:15:00,449.2033333333334,0.0,97.0,64.3,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-02-11 04:30:00,452.73333333333335,0.0,97.0,64.29666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-11 04:45:00,445.67333333333335,0.0,97.0,64.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-02-11 05:00:00,452.0266666666666,0.0,97.0,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-11 05:15:00,448.4966666666666,0.0,97.0,64.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-11 05:30:00,449.2,0.0,97.0,64.38,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-02-11 05:45:00,444.9666666666667,0.0,97.0,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-11 06:00:00,443.5533333333333,0.0,97.33333333333331,64.28,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-11 06:15:00,450.6133333333333,0.0,97.5,64.25,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-02-11 06:30:00,452.0266666666666,0.0,97.5,64.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-11 06:45:00,444.9633333333333,0.0,97.16666666666669,64.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-11 07:00:00,444.9633333333333,0.0,97.33333333333331,64.19333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-11 07:15:00,444.26,0.0,97.33333333333331,64.2,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-11 07:30:00,447.0833333333333,0.0,97.0,64.21333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-02-11 07:45:00,447.0866666666666,0.0,97.33333333333331,64.2,449.2,72.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0
2025-02-11 08:00:00,447.7866666666666,0.0,97.0,64.21333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-02-11 08:15:00,448.4933333333333,0.0,97.0,64.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-11 08:30:00,449.2,0.0,97.16666666666669,64.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-11 08:45:00,442.14,0.0,97.0,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-11 09:00:00,450.6133333333333,0.0,97.16666666666669,64.38,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-11 09:15:00,449.2,0.0,97.5,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-11 09:30:00,444.9633333333333,0.0,97.16666666666669,63.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-11 09:45:00,451.3233333333333,0.0,97.0,63.07,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-11 10:00:00,448.14,0.0,97.25,62.735,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-11 10:15:00,444.25666666666666,0.0,97.33333333333331,62.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-11 10:30:00,449.2033333333334,0.0,97.16666666666669,62.51,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-11 10:45:00,447.7866666666666,0.0,97.16666666666669,62.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-11 11:00:00,445.67,0.0,97.5,62.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 11:15:00,445.67,0.0,97.16666666666669,62.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 11:30:00,448.4966666666666,0.0,97.33333333333331,62.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 11:45:00,451.32,0.0,97.5,62.56,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 12:00:00,455.56,0.0,97.5,62.53,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 12:15:00,449.2,0.0,97.33333333333331,62.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 12:30:00,445.67,0.0,97.5,62.51,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 12:45:00,450.6166666666666,0.0,97.66666666666669,62.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-11 13:00:00,449.2,0.0,97.66666666666669,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-11 13:15:00,451.32,0.0,97.66666666666669,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-11 13:30:00,446.38000000000005,0.0,98.0,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-11 13:45:00,449.2033333333334,0.0,97.83333333333331,62.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-11 14:00:00,451.32,0.0,98.0,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-11 14:15:00,446.3766666666667,0.0,97.83333333333331,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-11 14:30:00,453.44,0.0,97.83333333333331,62.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-11 14:45:00,449.2033333333334,0.0,97.5,62.66,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-11 15:00:00,442.8433333333333,0.0,97.33333333333331,62.72,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0
2025-02-11 15:15:00,449.91,0.0,97.66666666666669,62.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-11 15:30:00,446.3766666666667,0.0,97.66666666666669,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-11 15:45:00,444.9666666666667,0.0,97.83333333333331,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-11 16:00:00,444.9666666666667,0.0,97.5,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-02-11 16:15:00,450.6166666666666,0.0,97.33333333333331,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-11 16:30:00,444.26,0.0,97.0,63.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-11 16:45:00,296.6433333333334,0.0,82.0,63.4,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-11 17:00:00,444.9633333333333,0.0,51.5,63.06,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-11 17:15:00,450.6133333333333,0.0,51.333333333333336,63.17,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-11 17:30:00,445.67333333333335,0.0,51.0,63.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-11 17:45:00,449.2,0.0,52.333333333333336,63.26,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-11 18:00:00,442.14,0.0,52.0,63.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-11 18:15:00,445.67333333333335,0.0,52.16666666666666,63.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-11 18:30:00,451.3233333333333,0.0,52.333333333333336,63.28,449.2,72.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-02-11 18:45:00,444.9666666666667,0.0,51.5,63.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-02-11 19:00:00,447.0833333333333,0.0,52.16666666666666,63.44,449.2,72.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-02-11 19:15:00,444.9633333333333,0.0,51.66666666666666,63.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-02-11 19:30:00,448.4933333333333,0.0,50.66666666666666,63.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-11 19:45:00,453.44,0.0,50.5,63.27,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
