time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 20:00:00,444.25666666666666,0.0,50.5,63.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-11 20:15:00,449.2,0.0,50.16666666666666,63.17,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-11 20:30:00,447.79,0.0,50.333333333333336,63.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-11 20:45:00,453.44,0.0,51.66666666666666,62.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-11 21:00:00,451.32,0.0,52.66666666666666,62.88,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-11 21:15:00,445.6666666666667,0.0,52.333333333333336,62.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-11 21:30:00,451.32,0.0,52.16666666666666,62.95,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-11 21:45:00,447.0833333333333,0.0,52.833333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-11 22:00:00,449.91,0.0,52.16666666666666,62.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-11 22:15:00,456.26666666666665,0.0,52.16666666666666,62.98,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-11 22:30:00,448.4966666666666,0.0,52.66666666666666,63.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-11 22:45:00,447.7866666666666,0.0,53.0,63.02,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-11 23:00:00,449.9066666666667,0.0,52.16666666666666,62.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-11 23:15:00,451.32,0.0,52.66666666666666,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-11 23:30:00,453.44,0.0,53.333333333333336,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-11 23:45:00,446.3766666666667,0.0,53.0,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-12 00:00:00,456.97333333333336,0.0,52.5,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-12 00:15:00,448.4966666666666,0.0,53.333333333333336,63.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-12 00:30:00,449.2033333333334,0.0,53.333333333333336,63.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-02-12 00:45:00,444.9666666666667,0.0,52.66666666666666,63.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-12 01:00:00,451.32,0.0,54.333333333333336,63.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-12 01:15:00,449.9066666666667,0.0,54.66666666666666,63.06,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-12 01:30:00,446.3733333333333,0.0,53.66666666666666,63.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 01:45:00,447.0833333333333,0.0,53.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-12 02:00:00,451.32,0.0,54.16666666666666,63.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-12 02:15:00,452.0266666666666,0.0,53.333333333333336,63.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-12 02:30:00,447.7866666666666,0.0,53.16666666666666,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-02-12 02:45:00,449.2,0.0,55.66666666666666,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-02-12 03:00:00,450.6166666666666,0.0,54.16666666666666,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-02-12 03:15:00,449.2,0.0,53.66666666666666,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-12 03:30:00,444.9666666666667,0.0,54.5,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-02-12 03:45:00,449.2,0.0,53.833333333333336,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-12 04:00:00,440.7266666666667,0.0,53.833333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-12 04:15:00,447.79,0.0,54.333333333333336,62.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-12 04:30:00,449.2,0.0,55.16666666666666,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-12 04:45:00,446.38000000000005,0.0,54.16666666666666,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-12 05:00:00,445.67,0.0,54.833333333333336,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-12 05:15:00,452.0266666666666,0.0,54.66666666666666,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 05:30:00,447.7866666666666,0.0,53.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-12 05:45:00,442.1433333333334,0.0,55.0,62.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-12 06:00:00,453.44,0.0,55.833333333333336,62.903333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 06:15:00,449.9066666666667,0.0,54.5,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 06:30:00,447.7866666666666,0.0,54.5,62.953333333333326,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 06:45:00,442.8433333333333,0.0,54.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 07:00:00,448.4933333333333,0.0,53.333333333333336,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 07:15:00,447.0833333333333,0.0,53.0,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 07:30:00,446.3766666666667,0.0,54.333333333333336,62.95,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 07:45:00,449.2,0.0,55.16666666666666,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 08:00:00,453.44,0.0,53.66666666666666,62.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 08:15:00,447.0833333333333,0.0,53.833333333333336,62.96,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 08:30:00,449.2,0.0,53.0,62.98,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 08:45:00,441.4333333333333,0.0,54.833333333333336,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 09:00:00,451.32,0.0,54.833333333333336,62.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 09:15:00,445.67,0.0,53.333333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 09:30:00,448.4966666666666,0.0,53.5,62.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 09:45:00,451.32,0.0,53.833333333333336,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 10:00:00,444.25666666666666,0.0,53.833333333333336,62.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 10:15:00,446.3766666666667,0.0,54.0,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-12 10:30:00,445.67333333333335,0.0,53.16666666666666,63.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-12 10:45:00,444.26,0.0,52.66666666666666,63.1,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-12 11:00:00,444.26,0.0,53.16666666666666,63.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-12 11:15:00,447.79,0.0,54.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-12 11:30:00,444.25666666666666,0.0,54.0,63.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-12 11:45:00,445.6666666666667,0.0,53.333333333333336,63.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-12 12:00:00,442.14,0.0,52.5,63.16,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-02-12 12:15:00,448.4966666666666,0.0,54.0,63.13,449.2,72.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-12 12:30:00,449.91,0.0,56.0,63.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-12 12:45:00,442.8433333333333,0.0,55.0,63.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-12 13:00:00,448.4933333333333,0.0,53.66666666666666,63.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-12 13:15:00,446.3766666666667,0.0,51.16666666666666,62.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-12 13:30:00,447.0866666666666,0.0,50.333333333333336,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-02-12 13:45:00,445.67,0.0,49.833333333333336,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-12 14:00:00,448.4966666666666,0.0,50.0,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-12 14:15:00,149.73333333333332,0.0,72.33333333333333,64.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-12 14:30:00,310.06333333333333,0.0,68.5,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-12 14:45:00,447.0833333333333,0.0,48.833333333333336,63.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-12 15:00:00,447.79,0.0,49.0,63.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-12 15:15:00,441.4333333333333,0.0,49.0,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-12 15:30:00,442.8466666666666,0.0,52.16666666666666,63.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-12 15:45:00,445.67,0.0,53.833333333333336,63.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-12 16:00:00,449.91,0.0,52.0,63.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-12 16:15:00,448.4933333333333,0.0,52.66666666666666,63.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-02-12 16:30:00,450.6133333333333,0.0,53.5,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-02-12 16:45:00,447.79,0.0,53.333333333333336,63.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-12 17:00:00,448.4966666666666,0.0,52.0,63.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-12 17:15:00,451.32,0.0,51.16666666666666,63.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-12 17:30:00,447.79,0.0,52.333333333333336,63.973333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-12 17:45:00,446.3766666666667,0.0,51.66666666666666,63.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-02-12 18:00:00,449.9066666666667,0.0,52.333333333333336,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-12 18:15:00,448.4933333333333,0.0,50.66666666666666,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-12 18:30:00,447.7866666666666,0.0,49.333333333333336,64.13,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-12 18:45:00,444.26,0.0,49.0,64.21333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-02-12 19:00:00,444.9633333333333,0.0,49.16666666666666,64.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0
2025-02-12 19:15:00,447.7866666666666,0.0,48.66666666666666,64.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-02-12 19:30:00,443.5533333333333,0.0,48.5,64.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-02-12 19:45:00,451.32,0.0,48.5,64.55,449.2,72.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-02-12 20:00:00,447.7866666666666,0.0,48.5,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-02-12 20:15:00,456.62,0.0,48.25,64.655,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-12 20:30:00,452.0266666666666,0.0,48.5,64.69666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-12 20:45:00,447.0825,0.0,48.375,64.6525,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-12 21:00:00,444.25666666666666,0.0,48.333333333333336,64.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-12 21:15:00,449.9066666666667,0.0,48.5,64.65666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-12 21:30:00,449.2033333333334,0.0,48.5,64.72,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-12 21:45:00,447.79,0.0,48.5,64.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-12 22:00:00,456.97,0.0,48.66666666666666,64.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-02-12 22:15:00,450.6166666666666,0.0,48.833333333333336,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-02-12 22:30:00,443.5533333333333,0.0,49.0,64.85333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-02-12 22:45:00,450.6166666666666,0.0,49.0,65.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-02-12 23:00:00,440.02333333333337,0.0,49.0,65.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-12 23:15:00,449.2033333333334,0.0,49.0,65.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-02-12 23:30:00,447.7866666666666,0.0,49.16666666666666,64.97333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-02-12 23:45:00,446.3766666666667,0.0,49.333333333333336,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-13 00:00:00,447.7866666666666,0.0,49.333333333333336,65.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 00:15:00,442.8466666666666,0.0,49.5,64.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 00:30:00,447.79,0.0,49.5,65.08,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 00:45:00,448.4966666666666,0.0,50.0,65.15333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-13 01:00:00,447.0833333333333,0.0,49.833333333333336,65.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 01:15:00,440.02,0.0,50.0,65.14,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-13 01:30:00,449.9066666666667,0.0,50.333333333333336,65.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-13 01:45:00,449.2033333333334,0.0,50.0,65.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-13 02:00:00,452.0266666666666,0.0,50.333333333333336,65.21666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-13 02:15:00,447.79,0.0,50.66666666666666,65.27,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-13 02:30:00,451.32,0.0,50.5,65.39,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 02:45:00,449.9066666666667,0.0,50.5,65.47333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 03:00:00,443.55,0.0,50.5,65.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 03:15:00,444.9633333333333,0.0,50.5,65.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-02-13 03:30:00,440.02333333333337,0.0,50.66666666666666,65.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-02-13 03:45:00,449.2,0.0,50.66666666666666,65.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-13 04:00:00,445.67,0.0,50.833333333333336,64.95666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-13 04:15:00,446.3766666666667,0.0,51.16666666666666,64.98,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-13 04:30:00,448.4933333333333,0.0,51.0,64.92666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-13 04:45:00,442.8466666666666,0.0,51.16666666666666,64.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-13 05:00:00,446.3766666666667,0.0,51.66666666666666,64.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 05:15:00,449.2033333333334,0.0,52.0,64.50666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-13 05:30:00,447.79,0.0,52.5,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-13 05:45:00,447.0833333333333,0.0,54.0,63.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-13 06:00:00,451.3233333333333,0.0,55.16666666666666,64.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-13 06:15:00,447.7866666666666,0.0,56.66666666666666,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0
2025-02-13 06:30:00,449.2,0.0,55.16666666666666,63.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-13 06:45:00,449.9066666666667,0.0,54.16666666666666,64.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-13 07:00:00,450.6166666666666,0.0,54.0,63.93000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-13 07:15:00,452.0266666666666,0.0,53.5,63.78,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-13 07:30:00,450.6133333333333,0.0,53.5,63.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-13 07:45:00,449.9066666666667,0.0,53.16666666666666,63.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-13 08:00:00,449.9066666666667,0.0,53.66666666666666,63.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-13 08:15:00,444.25666666666666,0.0,55.66666666666666,62.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-13 08:30:00,451.32,0.0,56.333333333333336,63.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-13 08:45:00,447.0833333333333,0.0,56.66666666666666,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-13 09:00:00,444.9666666666667,0.0,56.66666666666666,63.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-13 09:15:00,450.6133333333333,0.0,55.16666666666666,63.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-13 09:30:00,447.0833333333333,0.0,55.16666666666666,63.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-13 09:45:00,444.26,0.0,55.0,63.12,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-13 10:00:00,450.6133333333333,0.0,55.5,62.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-13 10:15:00,444.26,0.0,55.333333333333336,62.65,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-13 10:30:00,443.55,0.0,54.66666666666666,62.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-13 10:45:00,448.4966666666666,0.0,54.333333333333336,63.173333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-13 11:00:00,452.03,0.0,54.0,63.04666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-13 11:15:00,454.8533333333333,0.0,53.833333333333336,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-13 11:30:00,444.26,0.0,54.0,62.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-13 11:45:00,447.79,0.0,57.16666666666666,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-13 12:00:00,441.4333333333333,0.0,56.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-13 12:15:00,445.67,0.0,55.66666666666666,62.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-13 12:30:00,448.4966666666666,0.0,55.0,62.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-13 12:45:00,447.7866666666666,0.0,54.66666666666666,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-13 13:00:00,447.79,0.0,53.833333333333336,62.41,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-02-13 13:15:00,443.5533333333333,0.0,54.0,62.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-13 13:30:00,452.0266666666666,0.0,54.5,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-13 13:45:00,444.26,0.0,53.66666666666666,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-13 14:00:00,449.91,0.0,53.5,62.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-13 14:15:00,445.67333333333335,0.0,53.5,62.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0
2025-02-13 14:30:00,448.4933333333333,0.0,53.5,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-13 14:45:00,452.73333333333335,0.0,53.333333333333336,62.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-13 15:00:00,449.9066666666667,0.0,53.66666666666666,62.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-13 15:15:00,449.2,0.0,53.66666666666666,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-13 15:30:00,440.73,0.0,53.333333333333336,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-13 15:45:00,444.9633333333333,0.0,53.0,62.046666666666674,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-13 16:00:00,449.2,0.0,52.833333333333336,61.79,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-13 16:15:00,447.79,0.0,52.66666666666666,61.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-02-13 16:30:00,449.91,0.0,53.66666666666666,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-13 16:45:00,445.67333333333335,0.0,54.5,61.41,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-02-13 17:00:00,454.1466666666667,0.0,53.833333333333336,61.20333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 17:15:00,445.67,0.0,53.333333333333336,61.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-13 17:30:00,447.79,0.0,53.0,61.693333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-13 17:45:00,448.4966666666666,0.0,52.833333333333336,61.43,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 18:00:00,447.0833333333333,0.0,52.66666666666666,61.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-13 18:15:00,445.67,0.0,52.833333333333336,61.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-13 18:30:00,450.6133333333333,0.0,53.833333333333336,61.38,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 18:45:00,446.3733333333333,0.0,55.0,61.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0
2025-02-13 19:00:00,444.26,0.0,54.5,61.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-13 19:15:00,448.4966666666666,0.0,54.5,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-13 19:30:00,447.79,0.0,53.833333333333336,61.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 19:45:00,453.44,0.0,53.66666666666666,61.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-13 20:00:00,447.0833333333333,0.0,53.5,61.55,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-13 20:15:00,449.9066666666667,0.0,53.333333333333336,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 20:30:00,450.6166666666666,0.0,52.66666666666666,61.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-13 20:45:00,450.6166666666666,0.0,52.333333333333336,61.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 21:00:00,444.9666666666667,0.0,52.66666666666666,61.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-13 21:15:00,452.73333333333335,0.0,52.5,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-13 21:30:00,449.2033333333334,0.0,52.333333333333336,61.49,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-13 21:45:00,452.73333333333335,0.0,52.5,61.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-13 22:00:00,453.44,0.0,52.5,61.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-02-13 22:15:00,444.26,0.0,52.16666666666666,61.78,449.2,72.0,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-02-13 22:30:00,448.4966666666666,0.0,52.5,61.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 22:45:00,449.9066666666667,0.0,52.333333333333336,61.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-13 23:00:00,444.25666666666666,0.0,52.333333333333336,61.5,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-02-13 23:15:00,445.6666666666667,0.0,52.0,61.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-13 23:30:00,456.26666666666665,0.0,52.16666666666666,60.9,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-13 23:45:00,452.0266666666666,0.0,53.333333333333336,60.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-02-14 00:00:00,447.0833333333333,0.0,54.0,60.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-14 00:15:00,444.26,0.0,53.833333333333336,60.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-02-14 00:30:00,445.67,0.0,53.333333333333336,60.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-14 00:45:00,450.6133333333333,0.0,53.16666666666666,60.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-14 01:00:00,451.32,0.0,53.0,60.29,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-14 01:15:00,452.0266666666666,0.0,53.0,60.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-14 01:30:00,444.26,0.0,52.5,60.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-14 01:45:00,448.4933333333333,0.0,53.0,60.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-14 02:00:00,441.43666666666667,0.0,53.833333333333336,59.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-14 02:15:00,443.5533333333333,0.0,54.5,59.96,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-14 02:30:00,452.0266666666666,0.0,54.5,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-14 02:45:00,449.91,0.0,54.5,59.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-14 03:00:00,446.3766666666667,0.0,54.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-14 03:15:00,447.79,0.0,54.0,59.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-14 03:30:00,447.0833333333333,0.0,53.66666666666666,59.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-14 03:45:00,450.6166666666666,0.0,53.5,59.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-14 04:00:00,444.9633333333333,0.0,53.5,59.63,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-14 04:15:00,451.32,0.0,53.66666666666666,59.63,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-14 04:30:00,447.0833333333333,0.0,54.0,59.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-14 04:45:00,450.6133333333333,0.0,54.5,59.616666666666674,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-14 05:00:00,444.96,0.0,54.16666666666666,59.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-02-14 05:15:00,448.4966666666666,0.0,54.0,59.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-02-14 05:30:00,450.6133333333333,0.0,53.5,59.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-14 05:45:00,445.67,0.0,53.66666666666666,59.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-14 06:00:00,447.79,0.0,53.66666666666666,59.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-14 06:15:00,449.9066666666667,0.0,53.5,59.2,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-14 06:30:00,445.67,0.0,53.5,59.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0
2025-02-14 06:45:00,454.8533333333333,0.0,53.66666666666666,58.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-14 07:00:00,444.26,0.0,53.833333333333336,58.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-14 07:15:00,445.6666666666667,0.0,54.333333333333336,58.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-14 07:30:00,445.67,0.0,54.0,58.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-02-14 07:45:00,447.7866666666666,0.0,53.833333333333336,58.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-14 08:00:00,450.6133333333333,0.0,53.833333333333336,58.63,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-14 08:15:00,451.32,0.0,53.66666666666666,58.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-14 08:30:00,448.4966666666666,0.0,53.66666666666666,58.5,449.2,72.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-02-14 08:45:00,453.44,0.0,54.333333333333336,58.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-14 09:00:00,441.43666666666667,0.0,54.5,58.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-02-14 09:15:00,442.14,0.0,54.66666666666666,58.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-14 09:30:00,451.3233333333333,0.0,58.0,58.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-14 09:45:00,445.67,0.0,55.5,58.193333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-02-14 10:00:00,454.1466666666667,0.0,54.66666666666666,57.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-02-14 10:15:00,444.26,0.0,54.333333333333336,57.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 10:30:00,447.08,0.0,55.833333333333336,57.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 10:45:00,448.4966666666666,0.0,55.5,57.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 11:00:00,448.4933333333333,0.0,54.833333333333336,57.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 11:15:00,453.44,0.0,54.333333333333336,57.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-14 11:30:00,449.2,0.0,54.5,57.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-14 11:45:00,447.0833333333333,0.0,54.5,57.63,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-14 12:00:00,444.9666666666667,0.0,54.833333333333336,57.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 12:15:00,449.2033333333334,0.0,54.16666666666666,57.6,449.2,72.0,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-02-14 12:30:00,452.0266666666666,0.0,53.5,57.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 12:45:00,452.73333333333335,0.0,53.5,57.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-14 13:00:00,442.8466666666666,0.0,55.5,57.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,68.0
2025-02-14 13:15:00,448.4933333333333,0.0,54.333333333333336,58.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-14 13:30:00,447.0833333333333,0.0,53.5,58.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-14 13:45:00,444.9633333333333,0.0,53.833333333333336,58.82,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-02-14 14:00:00,452.03,0.0,55.0,59.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-14 14:15:00,446.3733333333333,0.0,54.333333333333336,59.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-14 14:30:00,451.32,0.0,53.66666666666666,59.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-14 14:45:00,448.4966666666666,0.0,52.333333333333336,60.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-02-14 15:00:00,448.4933333333333,0.0,51.5,60.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-14 15:15:00,452.0266666666666,0.0,51.833333333333336,60.41,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-14 15:30:00,450.6133333333333,0.0,53.0,60.85,449.2,72.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-02-14 15:45:00,446.38000000000005,0.0,53.333333333333336,61.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-02-14 16:00:00,448.4933333333333,0.0,53.0,61.52,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-14 16:15:00,442.1433333333334,0.0,53.0,61.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-14 16:30:00,454.1466666666667,0.0,53.0,62.1,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-14 16:45:00,448.4966666666666,0.0,53.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-14 17:00:00,449.2,0.0,53.5,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-14 17:15:00,450.6133333333333,0.0,53.833333333333336,63.01,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-14 17:30:00,450.6133333333333,0.0,54.0,63.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-14 17:45:00,444.9666666666667,0.0,53.333333333333336,63.75,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-14 18:00:00,452.0266666666666,0.0,53.0,63.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-14 18:15:00,444.25666666666666,0.0,52.66666666666666,64.3,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-14 18:30:00,451.32,0.0,52.5,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-14 18:45:00,442.1433333333334,0.0,51.66666666666666,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-14 19:00:00,446.3733333333333,0.0,51.16666666666666,64.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-02-14 19:15:00,449.9066666666667,0.0,50.5,64.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-14 19:30:00,443.5533333333333,0.0,50.333333333333336,64.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-02-14 19:45:00,452.0266666666666,0.0,50.5,64.34333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-14 20:00:00,447.08,0.0,49.66666666666666,64.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-14 20:15:00,443.5533333333333,0.0,49.333333333333336,64.44,449.2,72.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-02-14 20:30:00,451.3233333333333,0.0,49.16666666666666,64.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-14 20:45:00,449.2033333333334,0.0,49.0,64.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-02-14 21:00:00,452.7366666666667,0.0,49.0,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-14 21:15:00,450.6133333333333,0.0,48.66666666666666,64.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-02-14 21:30:00,447.79,0.0,49.0,64.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-14 21:45:00,449.9066666666667,0.0,49.333333333333336,64.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-14 22:00:00,443.5533333333333,0.0,49.833333333333336,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-14 22:15:00,451.3233333333333,0.0,50.333333333333336,64.02,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-14 22:30:00,444.25666666666666,0.0,50.5,64.11,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-14 22:45:00,449.91,0.0,50.66666666666666,64.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-14 23:00:00,447.79,0.0,50.5,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-14 23:15:00,443.5533333333333,0.0,50.16666666666666,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-14 23:30:00,444.9666666666667,0.0,50.333333333333336,63.84,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-14 23:45:00,449.9066666666667,0.0,50.16666666666666,63.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-15 00:00:00,442.8466666666666,0.0,50.5,63.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-15 00:15:00,449.2033333333334,0.0,50.66666666666666,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-15 00:30:00,447.0833333333333,0.0,50.66666666666666,63.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-15 00:45:00,446.3766666666667,0.0,51.16666666666666,63.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-15 01:00:00,450.6133333333333,0.0,51.5,63.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-15 01:15:00,449.2,0.0,51.833333333333336,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-15 01:30:00,448.4966666666666,0.0,51.5,63.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-15 01:45:00,449.9066666666667,0.0,51.66666666666666,63.59666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-02-15 02:00:00,444.26,0.0,51.5,63.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-15 02:15:00,445.67,0.0,51.5,63.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-15 02:30:00,449.9066666666667,0.0,51.333333333333336,63.5,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-15 02:45:00,446.3766666666667,0.0,51.333333333333336,63.56,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-15 03:00:00,449.2033333333334,0.0,51.16666666666666,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-15 03:15:00,447.7866666666666,0.0,51.5,63.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-15 03:30:00,448.4966666666666,0.0,51.5,63.63,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-15 03:45:00,448.4933333333333,0.0,51.833333333333336,63.59,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-15 04:00:00,447.7866666666666,0.0,51.833333333333336,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-15 04:15:00,442.8433333333333,0.0,51.66666666666666,63.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-15 04:30:00,449.2,0.0,52.0,63.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-15 04:45:00,442.8433333333333,0.0,53.16666666666666,63.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-15 05:00:00,451.32,0.0,52.66666666666666,63.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-15 05:15:00,444.9666666666667,0.0,52.833333333333336,63.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-02-15 05:30:00,448.4966666666666,0.0,52.5,63.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-02-15 05:45:00,447.79,0.0,52.16666666666666,63.86000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0
2025-02-15 06:00:00,451.3233333333333,0.0,52.333333333333336,63.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-15 06:15:00,442.14,0.0,52.16666666666666,63.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-15 06:30:00,444.9633333333333,0.0,52.16666666666666,63.77,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-15 06:45:00,440.02333333333337,0.0,52.16666666666666,63.92,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-15 07:00:00,445.6666666666667,0.0,52.333333333333336,63.76,449.2,72.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-15 07:15:00,450.6133333333333,0.0,52.5,63.74,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-15 07:30:00,449.2033333333334,0.0,52.333333333333336,63.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 07:45:00,443.55,0.0,52.5,63.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 08:00:00,451.32,0.0,52.333333333333336,64.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 08:15:00,444.9666666666667,0.0,52.66666666666666,63.97,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 08:30:00,448.4966666666666,0.0,53.5,63.7,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 08:45:00,444.9633333333333,0.0,53.0,63.98,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 09:00:00,448.4966666666666,0.0,53.333333333333336,64.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 09:15:00,449.2,0.0,53.0,63.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 09:30:00,443.5533333333333,0.0,52.66666666666666,63.78,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 09:45:00,441.4333333333333,0.0,52.66666666666666,63.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 10:00:00,447.7866666666666,0.0,52.833333333333336,63.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-15 10:15:00,447.79,0.0,53.0,63.54666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-15 10:30:00,446.3766666666667,0.0,53.0,63.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-15 10:45:00,447.0833333333333,0.0,52.833333333333336,63.38999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-15 11:00:00,441.4333333333333,0.0,53.0,63.45,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-15 11:15:00,447.7866666666666,0.0,53.0,63.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-15 11:30:00,449.2,0.0,53.16666666666666,63.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-02-15 11:45:00,440.73,0.0,53.333333333333336,63.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-15 12:00:00,451.32,0.0,53.0,63.68333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-15 12:15:00,449.91,0.0,53.333333333333336,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-15 12:30:00,448.4933333333333,0.0,53.5,63.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-02-15 12:45:00,444.9633333333333,0.0,53.333333333333336,63.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-15 13:00:00,447.79,0.0,53.5,63.69,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-15 13:15:00,451.32,0.0,53.333333333333336,63.82666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-15 13:30:00,452.73333333333335,0.0,53.333333333333336,63.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-15 13:45:00,449.2,0.0,53.333333333333336,63.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-15 14:00:00,452.73333333333335,0.0,53.16666666666666,63.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-15 14:15:00,447.08,0.0,53.333333333333336,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-15 14:30:00,448.4933333333333,0.0,53.333333333333336,63.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-02-15 14:45:00,448.4933333333333,0.0,53.16666666666666,63.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-15 15:00:00,442.8466666666666,0.0,53.333333333333336,63.81,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-15 15:15:00,440.7266666666667,0.0,53.333333333333336,63.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-15 15:30:00,442.14,0.0,53.5,64.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-15 15:45:00,449.2,0.0,53.5,64.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-15 16:00:00,443.5533333333333,0.0,53.5,64.53333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-15 16:15:00,442.1366666666666,0.0,53.5,64.61,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-15 16:30:00,454.8533333333333,0.0,53.333333333333336,64.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-15 16:45:00,446.3733333333333,0.0,53.5,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-15 17:00:00,443.5533333333333,0.0,53.333333333333336,64.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-15 17:15:00,446.3766666666667,0.0,53.333333333333336,65.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-15 17:30:00,449.2033333333334,0.0,53.16666666666666,65.05,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
