time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 14:45:00,449.2033333333334,0.0,71.0,63.56999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,448.4966666666666,0.0,71.0,63.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,449.2,0.0,71.0,64.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,444.26,0.0,71.0,64.52,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,447.0833333333333,0.0,71.0,64.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,451.32,0.0,71.0,64.95666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,443.5533333333333,0.0,70.83333333333333,65.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,443.55,0.0,71.0,65.45666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,448.4966666666666,0.0,71.16666666666667,65.58,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,445.67,0.0,71.16666666666667,65.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,450.6133333333333,0.0,71.0,65.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,454.8533333333333,0.0,71.0,66.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,454.8533333333333,0.0,70.5,66.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,447.08,0.0,70.16666666666667,66.58666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,453.44,0.0,70.5,66.62,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,448.4966666666666,0.0,70.5,66.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,452.0233333333333,0.0,70.16666666666667,67.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,447.7866666666666,0.0,70.0,67.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,453.44,0.0,69.5,67.22333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,451.32,0.0,69.16666666666667,67.29666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,449.9066666666667,0.0,68.5,67.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,447.7866666666666,0.0,68.0,67.49,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,449.2,0.0,67.33333333333333,67.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,449.2,0.0,66.66666666666667,67.61,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,453.44,0.0,66.33333333333333,67.67,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,448.4933333333333,0.0,66.33333333333333,67.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,445.6666666666667,0.0,66.33333333333333,67.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,449.91,0.0,66.66666666666667,67.63333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,446.3766666666667,0.0,66.5,67.52,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,452.73333333333335,0.0,66.66666666666667,67.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,449.2033333333334,0.0,66.83333333333333,67.22,449.2,72.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,447.0833333333333,0.0,67.0,67.00999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,444.9666666666667,0.0,67.0,66.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,442.1366666666666,0.0,67.0,66.50999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,444.9666666666667,0.0,67.0,66.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,451.32,0.0,67.0,65.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,453.44,0.0,67.0,65.67333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,448.4933333333333,0.0,67.33333333333333,65.21,449.2,72.0,0.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,445.67,0.0,68.0,65.08999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,446.3766666666667,0.0,68.66666666666667,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,449.2033333333334,0.0,69.5,64.86,449.2,72.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,449.2,0.0,70.0,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,447.08,0.0,70.0,65.21,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,445.6666666666667,0.0,70.5,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,451.32,0.0,71.0,64.30333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,449.2,0.0,71.66666666666667,63.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-24 02:15:00,442.8466666666666,0.0,72.0,63.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,449.9066666666667,0.0,72.66666666666667,63.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,444.25666666666666,0.0,72.83333333333333,63.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,446.3766666666667,0.0,73.0,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,442.8466666666666,0.0,73.0,63.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,442.8466666666666,0.0,73.33333333333333,63.31999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,447.7866666666666,0.0,73.33333333333333,63.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,444.9633333333333,0.0,73.5,63.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,452.73333333333335,0.0,73.5,62.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,442.8466666666666,0.0,73.66666666666667,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,456.26666666666665,0.0,74.33333333333333,62.7,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,442.14,0.0,75.33333333333333,62.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,450.6133333333333,0.0,75.16666666666667,62.69,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,447.79,0.0,74.5,62.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,454.8533333333333,0.0,74.16666666666667,62.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,443.5533333333333,0.0,74.33333333333333,62.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,446.3733333333333,0.0,74.5,62.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,442.8466666666666,0.0,74.33333333333333,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,452.0266666666666,0.0,74.66666666666667,62.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,444.25666666666666,0.0,75.0,62.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,442.8466666666666,0.0,75.33333333333333,62.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,448.14,0.0,75.5,62.675,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,444.25666666666666,0.0,75.16666666666667,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,441.4333333333333,0.0,75.33333333333333,62.55,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,449.2,0.0,75.5,62.56,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,449.2033333333334,0.0,75.33333333333333,62.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,448.4933333333333,0.0,75.5,62.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,446.3766666666667,0.0,74.33333333333333,62.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,447.7866666666666,0.0,72.0,62.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,446.38000000000005,0.0,71.83333333333333,62.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,445.67,0.0,71.83333333333333,62.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,445.67,0.0,72.0,62.09,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,446.38000000000005,0.0,72.66666666666667,62.15,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,448.4933333333333,0.0,73.0,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,447.0833333333333,0.0,72.83333333333333,62.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,451.32,0.0,73.16666666666667,62.2,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,450.6133333333333,0.0,73.5,62.20000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,449.2,0.0,73.83333333333333,62.20333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,446.3766666666667,0.0,74.0,62.22,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,444.9666666666667,0.0,74.16666666666667,62.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,452.0266666666666,0.0,74.5,62.22,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,445.67,0.0,74.5,62.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,447.79,0.0,74.5,62.26,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,447.79,0.0,74.5,62.57,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,448.4966666666666,0.0,74.5,63.17333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,449.2,0.0,74.33333333333333,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,447.7866666666666,0.0,74.16666666666667,64.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,448.4966666666666,0.0,74.0,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,451.32,0.0,74.0,65.29,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,449.2,0.0,73.5,65.62,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,449.2,0.0,73.0,66.02,449.2,72.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,447.79,0.0,72.5,66.72,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,449.9066666666667,0.0,72.0,66.84,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,450.6133333333333,0.0,71.83333333333333,67.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,449.2033333333334,0.0,71.83333333333333,67.73,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,444.26,0.0,72.0,67.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,445.67333333333335,0.0,72.16666666666667,68.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,448.4966666666666,0.0,72.0,68.34333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,445.67333333333335,0.0,71.66666666666667,68.54,449.2,72.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,449.2033333333334,0.0,71.66666666666667,68.7,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,449.91,0.0,71.33333333333333,68.81,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,448.4966666666666,0.0,72.16666666666667,60.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,449.9066666666667,0.0,72.33333333333333,64.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,450.6166666666666,0.0,71.83333333333333,60.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,445.67333333333335,0.0,71.66666666666667,59.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,451.3233333333333,0.0,71.66666666666667,59.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,451.32,0.0,71.33333333333333,60.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,446.3766666666667,0.0,71.0,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,447.7866666666666,0.0,70.66666666666667,60.04,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,448.4966666666666,0.0,70.5,60.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,447.7866666666666,0.0,70.16666666666667,60.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,451.32,0.0,70.33333333333333,60.173333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,451.32,0.0,70.16666666666667,59.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,446.3766666666667,0.0,70.5,59.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,452.73333333333335,0.0,70.5,59.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,453.44,0.0,70.5,59.8,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,450.6133333333333,0.0,70.5,59.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,442.8466666666666,0.0,70.5,59.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,442.8466666666666,0.0,70.66666666666667,60.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,452.73333333333335,0.0,70.5,64.77,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,449.91,0.0,70.5,61.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,452.0266666666666,0.0,70.16666666666667,64.09,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,452.0266666666666,0.0,70.5,64.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,436.49,0.0,70.0,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,448.4933333333333,0.0,70.33333333333333,64.44666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,442.14,0.0,69.66666666666667,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,445.67,0.0,70.16666666666667,66.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,446.3766666666667,0.0,69.83333333333333,62.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,456.97,0.0,70.5,65.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,454.1466666666667,0.0,70.33333333333333,62.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,447.7866666666666,0.0,70.5,65.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,447.79,0.0,70.83333333333333,62.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,454.1466666666667,0.0,70.5,65.01,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,449.2033333333334,0.0,71.0,64.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,449.2,0.0,70.83333333333333,63.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,444.25666666666666,0.0,71.5,64.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,459.09,0.0,71.0,67.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,449.91,0.0,70.66666666666667,67.67666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,449.9066666666667,0.0,71.0,67.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,448.4966666666666,0.0,71.0,67.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,455.56,0.0,71.66666666666667,62.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,449.2033333333334,0.0,71.66666666666667,67.25,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,451.32,0.0,71.16666666666667,67.44,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,449.2,0.0,71.16666666666667,67.52,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,445.67,0.0,71.33333333333333,65.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,447.0866666666666,0.0,72.33333333333333,64.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,447.0833333333333,0.0,72.0,67.61,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,443.5533333333333,0.0,72.33333333333333,63.98,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666667,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,446.3733333333333,0.0,72.66666666666667,67.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,452.73333333333335,0.0,72.5,67.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,449.2033333333334,0.0,72.83333333333333,63.693333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,449.9066666666667,0.0,72.66666666666667,67.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,450.6166666666666,0.0,73.16666666666667,62.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,456.97333333333336,0.0,72.66666666666667,65.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,446.3766666666667,0.0,73.33333333333333,64.03,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,443.5533333333333,0.0,72.66666666666667,64.07000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,450.6133333333333,0.0,73.16666666666667,64.38333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,447.7866666666666,0.0,72.83333333333333,63.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,445.67,0.0,73.33333333333333,65.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,444.25666666666666,0.0,72.83333333333333,62.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 08:15:00,444.25666666666666,0.0,73.0,66.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,452.73333333333335,0.0,72.5,67.58,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,452.0266666666666,0.0,72.33333333333333,67.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,444.26,0.0,72.0,67.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,447.79,0.0,72.0,67.76,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,457.68,0.0,71.83333333333333,67.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,447.0833333333333,0.0,71.66666666666667,64.95666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,445.67333333333335,0.0,72.66666666666667,64.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,450.6133333333333,0.0,72.66666666666667,60.68000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,444.26,0.0,73.0,63.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,442.8466666666666,0.0,73.16666666666667,58.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,449.2033333333334,0.0,73.0,63.77,449.2,72.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,442.8433333333333,0.0,73.16666666666667,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,445.67333333333335,0.0,72.83333333333333,66.2,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,452.0266666666666,0.0,72.66666666666667,66.41000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,449.2,0.0,73.0,66.34,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,446.3766666666667,0.0,73.0,66.42,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,444.9633333333333,0.0,73.0,66.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,448.4966666666666,0.0,73.0,66.58999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,449.2,0.0,73.0,66.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,444.25666666666666,0.0,73.0,66.96333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,452.0266666666666,0.0,73.0,67.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,443.55,0.0,73.0,67.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,451.32,0.0,73.16666666666667,67.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,447.0866666666666,0.0,73.33333333333333,67.95333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,449.9066666666667,0.0,73.0,68.24,449.2,72.0,0.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,452.73333333333335,0.0,72.66666666666667,68.56,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,440.7266666666667,0.0,73.0,64.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,447.0833333333333,0.0,75.16666666666667,60.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,449.2,0.0,75.5,60.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,453.44,0.0,75.5,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,447.79,0.0,75.33333333333333,60.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,452.73333333333335,0.0,74.66666666666667,60.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,447.0833333333333,0.0,74.5,61.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,452.73333333333335,0.0,74.16666666666667,61.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,443.5533333333333,0.0,73.66666666666667,61.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,449.9066666666667,0.0,73.0,62.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,449.2,0.0,72.66666666666667,62.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,451.32,0.0,72.5,62.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,452.0266666666666,0.0,72.5,62.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,446.3766666666667,0.0,72.0,62.53,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,452.0266666666666,0.0,72.0,62.6,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,447.08,0.0,71.66666666666667,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,449.2,0.0,71.5,62.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,448.4933333333333,0.0,71.0,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,447.08,0.0,71.0,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,447.79,0.0,70.16666666666667,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,442.8466666666666,0.0,70.0,62.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,448.4933333333333,0.0,69.5,62.8,449.2,72.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,443.55,0.0,69.16666666666667,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,449.91,0.0,68.5,62.46,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,448.4933333333333,0.0,68.5,62.49,449.2,72.0,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,447.79,0.0,68.66666666666667,62.22,449.2,72.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,448.4966666666666,0.0,69.0,62.16,449.2,72.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,445.67,0.0,69.16666666666667,61.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,442.8433333333333,0.0,69.33333333333333,61.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,448.4966666666666,0.0,69.16666666666667,61.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,454.1466666666667,0.0,69.0,61.053333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,442.14,0.0,69.0,60.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,448.4966666666666,0.0,69.0,60.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,451.32,0.0,69.0,60.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,454.8533333333333,0.0,69.16666666666667,60.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,444.9666666666667,0.0,69.16666666666667,60.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,444.25666666666666,0.0,69.83333333333333,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.8,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,447.0833333333333,0.0,70.83333333333333,60.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,451.3233333333333,0.0,71.0,60.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,450.6166666666666,0.0,71.16666666666667,59.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,441.43666666666667,0.0,72.0,59.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,446.3766666666667,0.0,72.16666666666667,59.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,446.3733333333333,0.0,72.5,59.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,451.32,0.0,72.83333333333333,64.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,446.3766666666667,0.0,72.16666666666667,62.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,452.0266666666666,0.0,72.83333333333333,64.76,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,450.6133333333333,0.0,72.33333333333333,62.76,449.2,72.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,450.6133333333333,0.0,72.16666666666667,66.89,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,448.4933333333333,0.0,71.66666666666667,63.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,447.79,0.0,72.33333333333333,64.28,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,450.6133333333333,0.0,72.0,67.27,449.2,72.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,446.3766666666667,0.0,72.0,67.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,448.4966666666666,0.0,71.83333333333333,67.0,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,449.2033333333334,0.0,72.0,66.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,449.2,0.0,72.0,66.90666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,441.4333333333333,0.0,72.0,66.74,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,450.6133333333333,0.0,72.0,66.69666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,447.79,0.0,72.16666666666667,66.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,448.4966666666666,0.0,72.0,66.59666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,444.25666666666666,0.0,72.0,66.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,444.25666666666666,0.0,72.16666666666667,66.38333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,454.1466666666667,0.0,72.16666666666667,66.22333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,445.67,0.0,72.5,66.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,449.2,0.0,72.66666666666667,65.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,451.32,0.0,73.16666666666667,65.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,448.4933333333333,0.0,73.5,65.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,445.67,0.0,73.83333333333333,65.08,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,447.79,0.0,74.16666666666667,64.94333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,453.44,0.0,74.16666666666667,64.94666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,447.08,0.0,74.5,64.83333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,444.26,0.0,74.66666666666667,64.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,447.79,0.0,74.66666666666667,64.63666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,452.73333333333335,0.0,74.83333333333333,64.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,449.2033333333334,0.0,75.0,64.61,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,452.0266666666666,0.0,75.33333333333333,64.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,446.3766666666667,0.0,75.16666666666667,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,447.08,0.0,75.5,64.75,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,444.25666666666666,0.0,75.5,64.54,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,447.7866666666666,0.0,75.5,64.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,452.73333333333335,0.0,75.5,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,444.25666666666666,0.0,75.66666666666667,64.52,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,453.44,0.0,75.83333333333333,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,444.9666666666667,0.0,76.16666666666667,64.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,447.0833333333333,0.0,76.16666666666667,64.27666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,450.6166666666666,0.0,76.16666666666667,64.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,449.2033333333334,0.0,76.33333333333333,64.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,445.67,0.0,76.5,64.04,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,448.4933333333333,0.0,76.16666666666667,64.22,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,447.0833333333333,0.0,76.5,64.54333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,452.0233333333333,0.0,76.5,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,451.32,0.0,76.33333333333333,65.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,449.91,0.0,76.16666666666667,65.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,451.32,0.0,76.0,66.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,447.79,0.0,75.66666666666667,67.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,449.91,0.0,75.66666666666667,67.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,447.79,0.0,75.83333333333333,67.95,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,454.1466666666667,0.0,75.5,68.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,452.0266666666666,0.0,75.5,63.35,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,449.2033333333334,0.0,76.0,64.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,444.9666666666667,0.0,75.66666666666667,61.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,441.4333333333333,0.0,76.5,61.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,449.2033333333334,0.0,76.16666666666667,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,451.32,0.0,75.83333333333333,61.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,449.91,0.0,75.83333333333333,61.93000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,444.25666666666666,0.0,75.5,62.26,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,447.08,0.0,75.5,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,449.2,0.0,75.16666666666667,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,442.14,0.0,75.0,63.25,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,452.0266666666666,0.0,75.5,63.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,446.3733333333333,0.0,75.16666666666667,63.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,447.0833333333333,0.0,74.5,63.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,447.79,0.0,74.16666666666667,63.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,452.0266666666666,0.0,73.83333333333333,63.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,452.73333333333335,0.0,73.16666666666667,63.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,439.31666666666666,0.0,72.33333333333333,63.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,449.9066666666667,0.0,72.0,63.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,452.0266666666666,0.0,71.83333333333333,63.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,439.31666666666666,0.0,71.16666666666667,63.59,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,448.4966666666666,0.0,70.66666666666667,63.53,449.2,72.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,445.67,0.0,70.0,62.8,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,453.44,0.0,70.0,62.39000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,452.7366666666667,0.0,70.16666666666667,62.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.57333333333334,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,439.31666666666666,0.0,70.5,62.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,441.4333333333333,0.0,71.0,61.94,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,445.67,0.0,71.16666666666667,61.97,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,445.67,0.0,71.5,61.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,446.3733333333333,0.0,71.66666666666667,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,444.25666666666666,0.0,71.5,61.57666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,447.0833333333333,0.0,71.5,61.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,443.5533333333333,0.0,71.83333333333333,61.27,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,444.9633333333333,0.0,72.0,61.04999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,443.5533333333333,0.0,72.16666666666667,61.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,447.7866666666666,0.0,72.66666666666667,61.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,450.6166666666666,0.0,72.66666666666667,61.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,448.4966666666666,0.0,72.66666666666667,61.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,450.6133333333333,0.0,73.0,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,440.73,0.0,72.66666666666667,62.34,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,449.91,0.0,73.0,62.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,444.26,0.0,73.16666666666667,62.16,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,448.4933333333333,0.0,73.16666666666667,62.15,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,449.9066666666667,0.0,73.16666666666667,61.9,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,446.3766666666667,0.0,73.0,61.49,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,452.0266666666666,0.0,73.0,61.34,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,449.9066666666667,0.0,73.33333333333333,61.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,446.3766666666667,0.0,73.5,61.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,447.0833333333333,0.0,73.5,61.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,450.6133333333333,0.0,73.33333333333333,61.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,443.5533333333333,0.0,73.66666666666667,61.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,445.6666666666667,0.0,73.83333333333333,61.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,446.3766666666667,0.0,73.66666666666667,60.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,445.67333333333335,0.0,73.5,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,443.5533333333333,0.0,74.0,60.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,452.0266666666666,0.0,74.0,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,451.32,0.0,74.0,59.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,450.6133333333333,0.0,74.16666666666667,61.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,449.2033333333334,0.0,73.16666666666667,64.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,444.9666666666667,0.0,74.0,61.76,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,448.4933333333333,0.0,73.5,64.02,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,452.0266666666666,0.0,74.16666666666667,60.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,447.7866666666666,0.0,74.16666666666667,59.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,444.9666666666667,0.0,74.0,64.82,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,443.55,0.0,73.83333333333333,60.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,443.5533333333333,0.0,74.0,64.28,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,449.2,0.0,73.5,61.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,450.6133333333333,0.0,73.66666666666667,65.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,445.67,0.0,73.83333333333333,62.96,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,447.79333333333335,0.0,73.0,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,446.38000000000005,0.0,73.83333333333333,64.37,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,447.0833333333333,0.0,73.0,64.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,452.73333333333335,0.0,73.5,64.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,447.0833333333333,0.0,73.0,67.47,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,445.67,0.0,72.66666666666667,67.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,444.25666666666666,0.0,72.83333333333333,67.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,451.32,0.0,73.0,67.14,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,449.9066666666667,0.0,73.0,66.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,442.8466666666666,0.0,73.0,66.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-27 11:00:00,447.7866666666666,0.0,73.0,66.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-27 11:15:00,451.32,0.0,73.0,66.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-27 11:30:00,451.32,0.0,73.16666666666667,66.56,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-02-27 11:45:00,446.3766666666667,0.0,73.5,66.53,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-27 12:00:00,448.4966666666666,0.0,73.5,66.52,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
