time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 12:15:00,450.6133333333333,0.0,73.5,66.44666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-27 12:30:00,445.67333333333335,0.0,73.5,66.42,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 12:45:00,455.56,0.0,73.66666666666667,66.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-02-27 13:00:00,451.32,0.0,73.83333333333333,66.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-27 13:15:00,449.2033333333334,0.0,74.0,66.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-27 13:30:00,447.0833333333333,0.0,73.83333333333333,66.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-27 13:45:00,443.55,0.0,74.0,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-27 14:00:00,450.6133333333333,0.0,74.0,66.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-27 14:15:00,446.3766666666667,0.0,74.0,66.74,449.2,72.0,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-02-27 14:30:00,446.3733333333333,0.0,74.0,66.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-27 14:45:00,452.0266666666666,0.0,73.66666666666667,67.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-02-27 15:00:00,446.3766666666667,0.0,73.83333333333333,67.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-02-27 15:15:00,448.4966666666666,0.0,73.83333333333333,67.58,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-27 15:30:00,450.6133333333333,0.0,73.66666666666667,67.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-27 15:45:00,452.0266666666666,0.0,74.0,68.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-02-27 16:00:00,444.25666666666666,0.0,73.66666666666667,68.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-27 16:15:00,444.9666666666667,0.0,73.33333333333333,68.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0
2025-02-27 16:30:00,444.26,0.0,73.0,67.33,449.2,72.0,0.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,68.0
2025-02-27 16:45:00,447.7866666666666,0.0,73.83333333333333,61.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-02-27 17:00:00,449.2033333333334,0.0,75.0,60.49,449.2,72.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-02-27 17:15:00,446.38000000000005,0.0,75.16666666666667,60.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-27 17:30:00,447.0833333333333,0.0,75.16666666666667,60.77,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-27 17:45:00,450.6133333333333,0.0,75.5,60.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-27 18:00:00,441.43666666666667,0.0,75.0,60.89000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-27 18:15:00,445.67,0.0,75.0,60.883333333333326,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-27 18:30:00,454.1466666666667,0.0,74.66666666666667,60.82666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 18:45:00,454.8533333333333,0.0,74.33333333333333,61.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-27 19:00:00,444.9633333333333,0.0,74.16666666666667,61.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-27 19:15:00,444.25666666666666,0.0,73.83333333333333,61.32,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-27 19:30:00,452.7366666666667,0.0,73.83333333333333,61.2,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-27 19:45:00,446.3766666666667,0.0,73.33333333333333,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-27 20:00:00,450.6133333333333,0.0,72.83333333333333,61.13,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-27 20:15:00,442.1366666666666,0.0,72.66666666666667,61.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-27 20:30:00,454.1466666666667,0.0,72.5,60.93,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 20:45:00,452.0266666666666,0.0,72.0,60.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 21:00:00,444.26,0.0,72.0,61.053333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-27 21:15:00,445.67333333333335,0.0,72.0,61.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-27 21:30:00,447.0833333333333,0.0,71.83333333333333,60.99,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-27 21:45:00,449.2,0.0,71.83333333333333,60.75,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-02-27 22:00:00,448.4966666666666,0.0,71.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-02-27 22:15:00,443.5533333333333,0.0,71.66666666666667,60.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-27 22:30:00,454.8533333333333,0.0,72.0,60.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-27 22:45:00,450.6133333333333,0.0,72.0,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-02-27 23:00:00,447.79,0.0,72.0,60.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-02-27 23:15:00,452.0266666666666,0.0,72.33333333333333,63.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-27 23:30:00,452.0266666666666,0.0,72.0,62.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-27 23:45:00,447.0833333333333,0.0,72.33333333333333,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-28 00:00:00,448.4966666666666,0.0,72.66666666666667,62.09,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-28 00:15:00,451.32,0.0,72.83333333333333,64.26,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-28 00:30:00,450.6133333333333,0.0,73.66666666666667,64.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-28 00:45:00,447.0833333333333,0.0,73.5,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-02-28 01:00:00,453.44,0.0,74.0,65.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 01:15:00,443.5533333333333,0.0,74.16666666666667,62.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-02-28 01:30:00,447.0833333333333,0.0,73.83333333333333,65.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-02-28 01:45:00,448.4933333333333,0.0,75.0,63.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0
2025-02-28 02:00:00,451.32,0.0,74.0,67.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-28 02:15:00,452.0266666666666,0.0,74.0,67.69,449.2,72.0,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-28 02:30:00,446.3766666666667,0.0,74.0,67.58333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-28 02:45:00,447.08,0.0,74.16666666666667,67.57666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-28 03:00:00,441.4333333333333,0.0,74.0,67.57000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 03:15:00,447.0866666666666,0.0,74.16666666666667,67.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 03:30:00,440.02,0.0,74.33333333333333,67.3,449.2,72.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-28 03:45:00,448.4966666666666,0.0,74.66666666666667,67.19333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-28 04:00:00,451.32,0.0,74.66666666666667,67.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-02-28 04:15:00,451.32,0.0,74.66666666666667,67.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-28 04:30:00,443.55,0.0,74.83333333333333,66.84666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-28 04:45:00,451.32,0.0,74.83333333333333,66.74,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-28 05:00:00,450.6133333333333,0.0,75.0,66.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-02-28 05:15:00,447.08,0.0,75.0,66.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-02-28 05:30:00,449.2033333333334,0.0,75.5,66.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-02-28 05:45:00,444.96,0.0,75.5,66.255,449.2,72.0,0.0,74.0,70.0,0.0,70.6,67.0,69.0,85.0,68.0
2025-02-28 06:00:00,448.4933333333333,0.0,75.66666666666667,66.09,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 06:15:00,444.9633333333333,0.0,76.0,65.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 06:30:00,449.9066666666667,0.0,76.5,65.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 06:45:00,447.79333333333335,0.0,76.5,65.58,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-28 07:00:00,449.91,0.0,77.16666666666667,65.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-28 07:15:00,447.0833333333333,0.0,77.16666666666667,65.46,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-28 07:30:00,446.3733333333333,0.0,77.5,65.45,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-28 07:45:00,451.32,0.0,77.5,65.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-28 08:00:00,444.96,0.0,77.16666666666667,65.42999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-28 08:15:00,449.2,0.0,77.5,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-28 08:30:00,445.67,0.0,77.33333333333333,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-28 08:45:00,456.97333333333336,0.0,77.66666666666667,65.36,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-28 09:00:00,450.6133333333333,0.0,76.33333333333333,65.37,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-28 09:15:00,451.32,0.0,73.83333333333333,65.27,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-28 09:30:00,444.9666666666667,0.0,73.83333333333333,65.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-02-28 09:45:00,447.08,0.0,74.0,64.89,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-28 10:00:00,449.2,0.0,74.0,64.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-28 10:15:00,443.5533333333333,0.0,74.16666666666667,64.55,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-02-28 10:30:00,450.6133333333333,0.0,74.5,64.55666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:45:00,447.79,0.0,74.66666666666667,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-02-28 11:00:00,445.67,0.0,74.66666666666667,64.58,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 11:15:00,447.79,0.0,74.83333333333333,64.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-28 11:30:00,445.67,0.0,75.16666666666667,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-28 11:45:00,445.67333333333335,0.0,75.33333333333333,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-28 12:00:00,452.73333333333335,0.0,75.5,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-28 12:15:00,447.7866666666666,0.0,75.83333333333333,63.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-28 12:30:00,447.0833333333333,0.0,75.83333333333333,63.64000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-28 12:45:00,447.0833333333333,0.0,76.0,63.73,449.2,72.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-02-28 13:00:00,449.91,0.0,76.16666666666667,64.01,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-28 13:15:00,449.91,0.0,76.0,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-28 13:30:00,444.25666666666666,0.0,75.66666666666667,64.83,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-28 13:45:00,454.1466666666667,0.0,75.5,65.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-02-28 14:00:00,446.3766666666667,0.0,75.5,66.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-28 14:15:00,444.9666666666667,0.0,75.5,66.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-02-28 14:30:00,449.91,0.0,75.5,66.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-02-28 14:45:00,442.8466666666666,0.0,75.5,67.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-28 15:00:00,443.5533333333333,0.0,75.5,67.97,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-02-28 15:15:00,451.32,0.0,75.66666666666667,68.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-28 15:30:00,452.0266666666666,0.0,75.33333333333333,68.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-28 15:45:00,449.2,0.0,75.0,68.51,449.2,72.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-02-28 16:00:00,440.7266666666666,0.0,78.0,60.84,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-02-28 16:15:00,449.91,0.0,80.0,59.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-28 16:30:00,440.7266666666667,0.0,79.5,59.84,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-28 16:45:00,448.4933333333333,0.0,78.83333333333333,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:00:00,452.73333333333335,0.0,77.83333333333333,60.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-02-28 17:15:00,448.4933333333333,0.0,77.16666666666667,60.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,85.0,68.0
2025-02-28 17:30:00,448.4933333333333,0.0,76.33333333333333,60.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:45:00,449.2033333333334,0.0,75.66666666666667,60.78,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-28 18:00:00,447.79,0.0,75.0,61.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-28 18:15:00,448.4933333333333,0.0,74.5,61.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-02-28 18:30:00,447.79333333333335,0.0,74.5,61.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-02-28 18:45:00,452.73333333333335,0.0,74.16666666666667,61.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:00:00,449.2,0.0,73.83333333333333,61.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-28 19:15:00,447.08,0.0,73.5,61.42,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-28 19:30:00,450.6166666666666,0.0,73.5,61.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:45:00,447.79,0.0,73.0,61.49333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-28 20:00:00,446.3766666666667,0.0,72.66666666666667,61.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-28 20:15:00,449.91,0.0,72.5,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-28 20:30:00,446.3766666666667,0.0,72.5,61.73,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-28 20:45:00,449.2,0.0,72.5,61.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-02-28 21:00:00,447.0833333333333,0.0,72.33333333333333,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-28 21:15:00,447.0866666666666,0.0,71.83333333333333,61.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-02-28 21:30:00,450.6166666666666,0.0,71.5,61.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:45:00,456.26666666666665,0.0,71.16666666666667,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-28 22:00:00,450.6133333333333,0.0,71.0,61.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-28 22:15:00,451.3233333333333,0.0,70.66666666666667,61.54333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-28 22:30:00,450.6133333333333,0.0,70.5,61.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0
2025-02-28 22:45:00,442.8466666666666,0.0,70.66666666666667,61.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:00:00,449.91,0.0,70.66666666666667,61.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-28 23:15:00,453.44,0.0,71.0,61.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.29666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:30:00,453.44,0.0,71.0,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:45:00,447.0833333333333,0.0,71.33333333333333,60.77,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-01 00:00:00,443.55,0.0,72.16666666666667,60.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-01 00:15:00,447.0833333333333,0.0,72.5,61.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-01 00:30:00,444.9633333333333,0.0,73.5,60.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-01 00:45:00,449.91,0.0,74.0,60.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0
2025-03-01 01:00:00,447.08,0.0,74.5,60.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,68.0
2025-03-01 01:15:00,450.6133333333333,0.0,75.0,61.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-01 01:30:00,449.2,0.0,75.66666666666667,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-01 01:45:00,454.1466666666667,0.0,75.5,61.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 02:00:00,442.14,0.0,75.5,60.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-01 02:15:00,449.91,0.0,75.83333333333333,60.71,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-01 02:30:00,447.7866666666666,0.0,75.83333333333333,60.703333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 02:45:00,445.67,0.0,76.16666666666667,60.73,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 03:00:00,445.67,0.0,76.5,60.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 03:15:00,446.3766666666667,0.0,76.5,60.68,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-01 03:30:00,449.9066666666667,0.0,76.5,60.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 03:45:00,445.67333333333335,0.0,76.66666666666667,60.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 04:00:00,455.56,0.0,76.66666666666667,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 04:15:00,446.3766666666667,0.0,76.66666666666667,60.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 04:30:00,449.9066666666667,0.0,76.5,60.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 04:45:00,446.025,0.0,76.75,60.43,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 05:00:00,445.67,0.0,76.83333333333333,60.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 05:15:00,450.6133333333333,0.0,76.66666666666667,60.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-01 05:30:00,449.9066666666667,0.0,76.5,60.05,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-01 05:45:00,447.08,0.0,76.83333333333333,63.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-01 06:00:00,449.2,0.0,76.33333333333333,62.57,449.2,72.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-01 06:15:00,443.5533333333333,0.0,76.66666666666667,64.99000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:30:00,447.79,0.0,76.83333333333333,62.31,449.2,72.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-01 06:45:00,448.5,0.0,76.5,67.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-01 07:00:00,449.9066666666667,0.0,76.16666666666667,61.870000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-01 07:15:00,449.9066666666667,0.0,76.83333333333333,66.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-03-01 07:30:00,447.0833333333333,0.0,76.0,67.41,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-01 07:45:00,442.8466666666666,0.0,76.0,67.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 08:00:00,449.2,0.0,76.16666666666667,67.17666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-01 08:15:00,451.32,0.0,76.0,66.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-03-01 08:30:00,446.3766666666667,0.0,76.5,66.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-01 08:45:00,449.91,0.0,76.5,66.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-03-01 09:00:00,452.73333333333335,0.0,76.5,66.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-03-01 09:15:00,449.2,0.0,76.83333333333333,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-01 09:30:00,450.6166666666666,0.0,77.5,65.96,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 09:45:00,449.2033333333334,0.0,77.5,65.82666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 10:00:00,450.6166666666666,0.0,78.0,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-01 10:15:00,443.55,0.0,78.0,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 10:30:00,447.0833333333333,0.0,78.5,65.34,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-01 10:45:00,442.1433333333334,0.0,79.5,65.05,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-01 11:00:00,450.6133333333333,0.0,79.5,64.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-01 11:15:00,442.8466666666666,0.0,80.0,64.76,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-01 11:30:00,445.67,0.0,79.83333333333333,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-01 11:45:00,444.96,0.0,79.75,64.22999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 12:00:00,450.6166666666666,0.0,79.83333333333333,64.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 12:15:00,451.32,0.0,80.0,63.973333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-01 12:30:00,444.9633333333333,0.0,80.0,63.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-01 12:45:00,441.4333333333333,0.0,80.33333333333333,63.77,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-01 13:00:00,447.7866666666666,0.0,80.0,63.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-01 13:15:00,447.7866666666666,0.0,80.16666666666667,63.23,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-01 13:30:00,445.67,0.0,80.16666666666667,63.28,449.2,72.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-01 13:45:00,451.32,0.0,80.33333333333333,63.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-01 14:00:00,442.1366666666666,0.0,80.5,63.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-01 14:15:00,452.03,0.0,81.16666666666667,63.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-01 14:30:00,444.9633333333333,0.0,80.83333333333333,63.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-01 14:45:00,447.7866666666666,0.0,80.5,64.10666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-01 15:00:00,452.0266666666666,0.0,80.66666666666667,64.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-01 15:15:00,447.0833333333333,0.0,80.5,64.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 15:30:00,450.6133333333333,0.0,80.33333333333333,64.36,449.2,72.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0
2025-03-01 15:45:00,447.0833333333333,0.0,80.33333333333333,64.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-01 16:00:00,450.6166666666666,0.0,80.16666666666667,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-01 16:15:00,442.8466666666666,0.0,80.33333333333333,64.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-01 16:30:00,454.1466666666667,0.0,80.0,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-01 16:45:00,449.2,0.0,80.0,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-01 17:00:00,449.2,0.0,79.66666666666667,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-01 17:15:00,447.79,0.0,79.66666666666667,65.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-01 17:30:00,442.1433333333334,0.0,79.83333333333333,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-01 17:45:00,450.6133333333333,0.0,80.0,65.26,449.2,72.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-01 18:00:00,451.32,0.0,80.0,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-01 18:15:00,455.56,0.0,79.66666666666667,65.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-01 18:30:00,450.6133333333333,0.0,79.33333333333333,65.16,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-01 18:45:00,447.0833333333333,0.0,79.5,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-01 19:00:00,445.67,0.0,79.0,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-01 19:15:00,445.67333333333335,0.0,79.0,65.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-01 19:30:00,450.6133333333333,0.0,78.5,65.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-01 19:45:00,447.0833333333333,0.0,78.0,65.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-01 20:00:00,449.9066666666667,0.0,78.0,64.95,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-01 20:15:00,447.0833333333333,0.0,78.0,65.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-01 20:30:00,450.6166666666666,0.0,78.0,64.90333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-01 20:45:00,447.79,0.0,78.16666666666667,64.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:00:00,447.7866666666666,0.0,78.5,64.77999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-01 21:15:00,443.55,0.0,78.5,64.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-01 21:30:00,445.67,0.0,78.66666666666667,64.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:45:00,452.73333333333335,0.0,78.5,64.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-01 22:00:00,444.25666666666666,0.0,78.83333333333333,64.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-01 22:15:00,449.9066666666667,0.0,78.5,64.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-01 22:30:00,449.91,0.0,78.83333333333333,63.78,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-01 22:45:00,447.7866666666666,0.0,79.16666666666667,63.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-01 23:00:00,442.8466666666666,0.0,79.16666666666667,63.55,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-01 23:15:00,451.3233333333333,0.0,79.16666666666667,63.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-01 23:30:00,444.26,0.0,80.0,63.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-01 23:45:00,444.9633333333333,0.0,80.5,62.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-03-02 00:00:00,450.6133333333333,0.0,80.83333333333333,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-02 00:15:00,447.79,0.0,81.66666666666667,62.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-02 00:30:00,452.73333333333335,0.0,81.66666666666667,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-02 00:45:00,449.2,0.0,82.0,62.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-02 01:00:00,450.6166666666666,0.0,82.16666666666667,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-02 01:15:00,444.25666666666666,0.0,82.33333333333333,62.01,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-02 01:30:00,448.4933333333333,0.0,82.5,61.84,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 01:45:00,454.8533333333333,0.0,82.83333333333333,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 02:00:00,442.8466666666666,0.0,83.33333333333333,61.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 02:15:00,452.0266666666666,0.0,83.83333333333333,61.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 02:30:00,451.32,0.0,83.66666666666667,61.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-02 02:45:00,448.4933333333333,0.0,83.5,61.27,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 03:00:00,449.2033333333334,0.0,83.5,61.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 03:15:00,443.55,0.0,83.5,61.19,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 03:30:00,444.25666666666666,0.0,83.83333333333333,61.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 03:45:00,449.9066666666667,0.0,83.83333333333333,61.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 04:00:00,447.7866666666666,0.0,83.83333333333333,61.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 04:15:00,449.2,0.0,84.0,60.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-02 04:30:00,450.6133333333333,0.0,83.83333333333333,60.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-02 04:45:00,447.79,0.0,83.83333333333333,60.8,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-02 05:00:00,450.6166666666666,0.0,84.0,60.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 05:15:00,447.0833333333333,0.0,84.0,60.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 05:30:00,443.5533333333333,0.0,84.0,60.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 05:45:00,444.96,0.0,84.16666666666667,60.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 06:00:00,441.4333333333333,0.0,84.33333333333333,60.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 06:15:00,448.4966666666666,0.0,84.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-02 06:30:00,449.9066666666667,0.0,84.5,60.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-02 06:45:00,445.67333333333335,0.0,84.5,60.40333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-03-02 07:00:00,447.79,0.0,84.5,60.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-02 07:15:00,447.7866666666666,0.0,84.5,60.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,68.0
2025-03-02 07:30:00,441.4333333333333,0.0,84.83333333333333,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-03-02 07:45:00,449.9066666666667,0.0,84.66666666666667,60.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-02 08:00:00,442.8466666666666,0.0,84.5,60.16,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:15:00,449.9066666666667,0.0,84.5,60.0,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:30:00,454.1466666666667,0.0,84.5,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:45:00,444.9633333333333,0.0,84.83333333333333,59.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 09:00:00,445.67,0.0,85.0,59.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-02 09:15:00,442.8466666666666,0.0,85.0,59.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-02 09:30:00,449.2033333333334,0.0,85.16666666666667,59.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 09:45:00,450.6133333333333,0.0,85.16666666666667,59.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 10:00:00,447.79,0.0,85.0,59.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 10:15:00,450.6133333333333,0.0,85.0,59.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 10:30:00,449.2033333333334,0.0,85.16666666666667,59.7,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 10:45:00,446.3766666666667,0.0,85.33333333333333,59.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 11:00:00,441.4333333333333,0.0,85.0,59.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 11:15:00,449.9066666666667,0.0,85.0,59.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 11:30:00,445.67,0.0,85.0,59.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 11:45:00,447.7866666666666,0.0,85.33333333333333,59.36000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-02 12:00:00,452.0266666666666,0.0,85.16666666666667,59.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-02 12:15:00,448.4933333333333,0.0,85.0,59.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-02 12:30:00,454.1466666666667,0.0,85.16666666666667,59.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0
2025-03-02 12:45:00,444.26,0.0,85.5,59.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-02 13:00:00,448.4933333333333,0.0,85.5,59.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-02 13:15:00,445.6666666666667,0.0,85.33333333333333,59.84,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:30:00,449.2,0.0,85.5,60.0,449.2,72.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-03-02 13:45:00,445.67,0.0,85.5,60.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:00:00,442.14,0.0,85.5,60.34,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:15:00,449.2,0.0,85.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 14:30:00,452.0266666666666,0.0,85.5,60.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-02 14:45:00,448.4933333333333,0.0,85.5,61.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-02 15:00:00,452.73333333333335,0.0,85.5,61.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,68.0
2025-03-02 15:15:00,449.2,0.0,85.5,61.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 15:30:00,442.14,0.0,85.5,61.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-02 15:45:00,446.3766666666667,0.0,85.5,61.88,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-02 16:00:00,445.67333333333335,0.0,85.5,62.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 16:15:00,448.4933333333333,0.0,85.5,62.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-02 16:30:00,447.7866666666666,0.0,85.5,62.42,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-02 16:45:00,451.32,0.0,85.5,62.43,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,456.2633333333333,0.0,85.5,62.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,450.6133333333333,0.0,85.5,62.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,448.4933333333333,0.0,85.5,63.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,453.44,0.0,85.5,63.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,446.3733333333333,0.0,85.5,63.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,447.7866666666666,0.0,85.5,63.51,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,450.6166666666666,0.0,85.5,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,449.9066666666667,0.0,85.33333333333333,64.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,445.67,0.0,85.16666666666667,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,447.7866666666666,0.0,84.5,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,451.32,0.0,84.33333333333333,64.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,452.73333333333335,0.0,83.83333333333333,64.57000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,442.14,0.0,82.66666666666667,64.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,447.0833333333333,0.0,81.66666666666667,64.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,449.2033333333334,0.0,81.33333333333333,64.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,443.5533333333333,0.0,80.83333333333333,64.90333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,452.0266666666666,0.0,80.16666666666667,64.86666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,446.3733333333333,0.0,79.83333333333333,64.75,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,452.0266666666666,0.0,79.5,64.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,449.2033333333334,0.0,79.0,64.88333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,454.8533333333333,0.0,79.16666666666667,64.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,451.32,0.0,79.16666666666667,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,444.26,0.0,79.5,64.94333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,449.91,0.0,79.5,64.74,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,448.4966666666666,0.0,79.5,64.7,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,449.91,0.0,79.5,64.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,442.8500000000001,0.0,79.5,64.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,452.73333333333335,0.0,80.0,64.02,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,449.2,0.0,80.33333333333333,63.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,445.67,0.0,81.0,63.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,447.79,0.0,82.16666666666667,63.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,453.44,0.0,83.16666666666667,63.32,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,444.26,0.0,83.83333333333333,63.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,447.79,0.0,84.33333333333333,62.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,447.7866666666666,0.0,84.5,62.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,450.6166666666666,0.0,84.66666666666667,62.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,447.79,0.0,85.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,449.2,0.0,85.16666666666667,62.49333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,450.6133333333333,0.0,85.66666666666667,62.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,449.9066666666667,0.0,85.5,62.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,454.1466666666667,0.0,85.66666666666667,62.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,448.4966666666666,0.0,86.16666666666667,62.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,444.9666666666667,0.0,86.16666666666667,62.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,451.3233333333333,0.0,86.33333333333333,62.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,441.4333333333333,0.0,86.83333333333333,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,446.3766666666667,0.0,87.0,61.99,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,447.79,0.0,87.33333333333333,61.82,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,451.32,0.0,87.33333333333333,61.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,445.67,0.0,87.66666666666667,61.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,444.26,0.0,88.0,61.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,442.8466666666666,0.0,88.0,61.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,448.4966666666666,0.0,87.83333333333333,61.43,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,452.0266666666666,0.0,88.0,61.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,444.26,0.0,88.16666666666667,61.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,446.3733333333333,0.0,88.0,61.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,446.3733333333333,0.0,88.16666666666667,61.13,449.2,72.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,447.08,0.0,88.33333333333333,61.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,442.1433333333334,0.0,88.33333333333333,61.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,451.32,0.0,88.5,61.21,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,448.4966666666666,0.0,88.5,61.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,441.43666666666667,0.0,88.5,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,451.32,0.0,88.66666666666667,60.92,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,443.5533333333333,0.0,88.66666666666667,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,449.2033333333334,0.0,88.66666666666667,60.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,449.2033333333334,0.0,88.83333333333333,60.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,446.3766666666667,0.0,89.0,60.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,447.0833333333333,0.0,89.0,60.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,445.67,0.0,89.0,60.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,451.32,0.0,89.0,61.00666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,449.91,0.0,89.0,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,454.8533333333333,0.0,89.0,61.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
