time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 10:45:00,453.44,0.0,89.0,61.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,450.6133333333333,0.0,89.0,61.133333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,446.3766666666667,0.0,89.0,61.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,448.4933333333333,0.0,89.0,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,444.26,0.0,89.0,61.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,439.31666666666666,0.0,89.0,61.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,447.0833333333333,0.0,89.0,61.57,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,456.26666666666665,0.0,89.0,61.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,447.7866666666666,0.0,89.0,61.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,449.2033333333334,0.0,89.0,61.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,448.4966666666666,0.0,89.0,62.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,451.32,0.0,89.0,62.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,453.44,0.0,88.66666666666667,62.66,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,444.96,0.0,88.83333333333333,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,445.67,0.0,88.66666666666667,63.53,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,453.44,0.0,88.5,63.98999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,452.73333333333335,0.0,88.16666666666667,64.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,447.0833333333333,0.0,87.66666666666667,64.85333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,449.2,0.0,87.5,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,445.67,0.0,87.5,65.53,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,444.25666666666666,0.0,87.5,65.83333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,447.0866666666666,0.0,87.5,66.05333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,453.44,0.0,87.0,66.29666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,447.79,0.0,86.83333333333333,66.58333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,445.67333333333335,0.0,86.5,66.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,448.4933333333333,0.0,86.33333333333333,67.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,449.2,0.0,86.0,67.42,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,447.7866666666666,0.0,86.0,67.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,446.3766666666667,0.0,86.0,67.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,445.67333333333335,0.0,85.66666666666667,68.17,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,449.91,0.0,85.5,68.23,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,444.96,0.0,85.33333333333333,68.34333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,444.9633333333333,0.0,85.33333333333333,68.60666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,452.73333333333335,0.0,84.83333333333333,69.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,449.9066666666667,0.0,84.33333333333333,67.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,442.8466666666666,0.0,84.5,60.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,442.14,0.0,84.83333333333333,63.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,442.1366666666666,0.0,84.83333333333333,60.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,452.03,0.0,84.83333333333333,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,444.26,0.0,82.66666666666667,63.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,450.6133333333333,0.0,82.16666666666667,60.056666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,448.4966666666666,0.0,81.66666666666667,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,451.32,0.0,81.0,60.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,445.67,0.0,81.16666666666667,60.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,443.5533333333333,0.0,81.0,60.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,443.5533333333333,0.0,81.16666666666667,59.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,445.67333333333335,0.0,81.0,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,447.0833333333333,0.0,81.16666666666667,59.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,449.2,0.0,81.0,59.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,451.3233333333333,0.0,80.83333333333333,61.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,453.44,0.0,81.16666666666667,62.81,449.2,72.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,447.7866666666666,0.0,81.16666666666667,61.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,444.25666666666666,0.0,81.66666666666667,62.06,449.2,72.0,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,447.79,0.0,82.66666666666667,66.17,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,452.73333333333335,0.0,82.5,67.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,446.3766666666667,0.0,83.0,67.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,451.32,0.0,82.83333333333333,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,447.79,0.0,83.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,447.0833333333333,0.0,83.16666666666667,66.89,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,449.2,0.0,83.5,66.89,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,446.3766666666667,0.0,84.0,66.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,446.3766666666667,0.0,84.16666666666667,66.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,450.6166666666666,0.0,84.66666666666667,66.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,449.9066666666667,0.0,85.0,66.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,447.0866666666666,0.0,85.0,65.95,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,446.38000000000005,0.0,85.33333333333333,65.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,449.9066666666667,0.0,85.5,65.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,444.26,0.0,85.5,65.91333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,445.67333333333335,0.0,85.66666666666667,66.08,449.2,72.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,440.7266666666667,0.0,86.0,66.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,449.2033333333334,0.0,86.5,66.2,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,453.44,0.0,86.5,66.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,453.44,0.0,87.0,66.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,449.9066666666667,0.0,87.0,66.22333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,449.9066666666667,0.0,87.5,66.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,449.2,0.0,87.5,66.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,444.25666666666666,0.0,87.5,65.99,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,446.3766666666667,0.0,87.66666666666667,65.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,451.32,0.0,87.66666666666667,65.86333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,446.3766666666667,0.0,87.5,65.82,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,447.08,0.0,87.5,65.86,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,447.79,0.0,87.66666666666667,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,453.44,0.0,88.0,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,440.7266666666667,0.0,87.83333333333333,66.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,451.32,0.0,88.0,66.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,447.7866666666666,0.0,87.66666666666667,66.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,451.32,0.0,88.16666666666667,66.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,448.4966666666666,0.0,88.5,66.3,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,455.56,0.0,88.16666666666667,66.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,444.26,0.0,87.83333333333333,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,446.3766666666667,0.0,87.5,66.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,449.9066666666667,0.0,88.16666666666667,66.7,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,447.79,0.0,88.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,444.25666666666666,0.0,88.33333333333333,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,448.4933333333333,0.0,88.0,67.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,453.44,0.0,88.0,67.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,444.26,0.0,87.66666666666667,67.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,448.4933333333333,0.0,86.83333333333333,68.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,441.4333333333333,0.0,86.83333333333333,63.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,448.4966666666666,0.0,87.83333333333333,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,447.79,0.0,87.5,62.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,450.6133333333333,0.0,88.16666666666667,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,444.9633333333333,0.0,88.0,62.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,449.2033333333334,0.0,87.5,66.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,449.2,0.0,87.0,65.88,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,450.6133333333333,0.0,86.33333333333333,66.46666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,449.9066666666667,0.0,84.83333333333333,63.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,452.73333333333335,0.0,85.16666666666667,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,440.02,0.0,84.5,61.16,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,450.6166666666666,0.0,84.66666666666667,64.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,447.0866666666666,0.0,84.5,60.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,452.73333333333335,0.0,85.0,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,448.4933333333333,0.0,84.83333333333333,60.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,442.8466666666666,0.0,85.0,60.72,449.2,72.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,448.4966666666666,0.0,85.83333333333333,60.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,454.1466666666667,0.0,86.0,61.28,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,452.73333333333335,0.0,86.0,61.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,444.9633333333333,0.0,85.66666666666667,61.72,449.2,72.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,443.5533333333333,0.0,85.16666666666667,61.74,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,452.7366666666667,0.0,85.0,61.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,449.91,0.0,84.83333333333333,62.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,451.32,0.0,84.66666666666667,62.16,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,450.6166666666666,0.0,84.33333333333333,62.48,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,445.67,0.0,84.16666666666667,62.07,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,444.96,0.0,84.16666666666667,62.25,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,447.79,0.0,83.66666666666667,62.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,449.2,0.0,83.5,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,448.4966666666666,0.0,83.33333333333333,62.25,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,451.32,0.0,83.5,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,447.08,0.0,83.33333333333333,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,445.67333333333335,0.0,83.0,62.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,449.91,0.0,83.16666666666667,62.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,452.73333333333335,0.0,83.0,62.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,449.9066666666667,0.0,83.16666666666667,62.15,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,444.9633333333333,0.0,83.33333333333333,62.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,450.6133333333333,0.0,83.5,62.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,448.4933333333333,0.0,83.33333333333333,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,442.8466666666666,0.0,83.33333333333333,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,447.79,0.0,83.33333333333333,62.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,450.6166666666666,0.0,83.33333333333333,62.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,447.79,0.0,83.5,62.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,442.8433333333333,0.0,83.33333333333333,62.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,446.3733333333333,0.0,83.33333333333333,62.04,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,451.32,0.0,83.5,61.94,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,449.2,0.0,83.5,61.84,449.2,72.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,443.5533333333333,0.0,83.5,61.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,446.3766666666667,0.0,83.66666666666667,61.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,452.73333333333335,0.0,84.0,61.79,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,452.73333333333335,0.0,84.16666666666667,61.84,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,455.56,0.0,84.5,61.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,444.9666666666667,0.0,84.33333333333333,61.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,448.4933333333333,0.0,84.33333333333333,61.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,446.38000000000005,0.0,84.5,60.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,449.2,0.0,84.83333333333333,60.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,442.8433333333333,0.0,85.16666666666667,60.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,447.7866666666666,0.0,85.66666666666667,60.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,449.9066666666667,0.0,85.5,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,446.3766666666667,0.0,85.5,60.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,447.08,0.0,85.5,60.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,445.67,0.0,85.5,60.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,447.08,0.0,85.83333333333333,60.88,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,448.4933333333333,0.0,86.0,60.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,449.9066666666667,0.0,85.83333333333333,60.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,451.32,0.0,86.0,60.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,447.7866666666666,0.0,86.16666666666667,60.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,448.4966666666666,0.0,86.5,60.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,450.6133333333333,0.0,86.5,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,445.67,0.0,86.16666666666667,60.19,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,449.2033333333334,0.0,86.16666666666667,60.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,442.1366666666666,0.0,86.33333333333333,60.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,445.67333333333335,0.0,86.5,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,441.43,0.0,86.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,450.6133333333333,0.0,86.66666666666667,59.81,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,447.7866666666666,0.0,86.5,66.7,449.2,72.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,454.1466666666667,0.0,86.33333333333333,61.16,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,454.8533333333333,0.0,86.83333333333333,60.29,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,450.6166666666666,0.0,87.0,60.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,445.67,0.0,87.33333333333333,60.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,447.79,0.0,87.5,60.5,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,448.4966666666666,0.0,87.16666666666667,60.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,449.91,0.0,87.0,60.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,449.2033333333334,0.0,87.33333333333333,60.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,448.4933333333333,0.0,87.16666666666667,60.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,444.26,0.0,87.0,59.870000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,447.79,0.0,86.66666666666667,66.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,446.3766666666667,0.0,86.33333333333333,61.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,449.9066666666667,0.0,87.0,65.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,445.67333333333335,0.0,86.5,61.31,449.2,72.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,452.73333333333335,0.0,86.83333333333333,64.90333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,441.43666666666667,0.0,86.66666666666667,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,448.4966666666666,0.0,86.33333333333333,65.19,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,449.2033333333334,0.0,86.5,63.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,446.3766666666667,0.0,86.5,61.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,443.5533333333333,0.0,86.66666666666667,66.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,447.0833333333333,0.0,86.33333333333333,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,449.9066666666667,0.0,86.33333333333333,66.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,453.44,0.0,86.66666666666667,62.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,454.1466666666667,0.0,86.33333333333333,67.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,444.9633333333333,0.0,86.0,67.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,449.91,0.0,86.0,65.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,443.5533333333333,0.0,86.5,63.90333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,449.2033333333334,0.0,86.16666666666667,67.49,449.2,72.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,446.3766666666667,0.0,86.16666666666667,63.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,445.67,0.0,87.0,66.79,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,446.3733333333333,0.0,86.16666666666667,63.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,447.0833333333333,0.0,87.16666666666667,65.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,444.26,0.0,86.83333333333333,62.51,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,449.9066666666667,0.0,86.83333333333333,66.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,452.0266666666666,0.0,86.66666666666667,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,446.3766666666667,0.0,86.66666666666667,65.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,448.4966666666666,0.0,87.5,63.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,450.6166666666666,0.0,86.83333333333333,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,451.32,0.0,87.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,449.91,0.0,87.16666666666667,66.69,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,451.32,0.0,87.33333333333333,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,449.2033333333334,0.0,87.5,66.2,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,452.73333333333335,0.0,87.66666666666667,65.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,446.3766666666667,0.0,88.0,65.69,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,444.9666666666667,0.0,88.33333333333333,65.92666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,449.9066666666667,0.0,88.5,65.52,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,449.2,0.0,88.5,65.54666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,445.6666666666667,0.0,88.66666666666667,65.56,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,444.26,0.0,89.0,65.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,451.32,0.0,89.16666666666667,65.71666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,444.9633333333333,0.0,89.33333333333333,65.51,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,444.9633333333333,0.0,89.5,65.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,451.3233333333333,0.0,89.5,65.24,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,445.67,0.0,89.33333333333333,65.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,453.44,0.0,89.5,65.18,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,444.96,0.0,90.16666666666669,65.17,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,444.25666666666666,0.0,90.33333333333331,65.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,441.4333333333333,0.0,90.16666666666669,65.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,452.03,0.0,90.33333333333331,65.37,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,453.44,0.0,90.5,64.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,444.9633333333333,0.0,90.66666666666669,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,447.08,0.0,90.5,65.11,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,442.1366666666666,0.0,90.66666666666669,64.88000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,447.79,0.0,90.66666666666669,64.65666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,443.5533333333333,0.0,90.5,64.43,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,450.6133333333333,0.0,90.66666666666669,64.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,452.0266666666666,0.0,90.83333333333331,63.69,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,444.26,0.0,90.33333333333331,64.06666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,450.6133333333333,0.0,90.33333333333331,64.22,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,447.0833333333333,0.0,90.66666666666669,64.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,451.32,0.0,91.33333333333331,64.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,443.5533333333333,0.0,91.16666666666669,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,447.79,0.0,91.16666666666669,64.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,439.3133333333333,0.0,91.16666666666669,64.03,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-06 00:45:00,446.38000000000005,0.0,91.66666666666669,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,447.0866666666666,0.0,92.0,64.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,442.1433333333334,0.0,91.66666666666669,64.19,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,451.3233333333333,0.0,91.5,64.26,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,447.79,0.0,91.83333333333331,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,448.4966666666666,0.0,91.66666666666669,63.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,449.2033333333334,0.0,92.0,63.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,447.79,0.0,92.33333333333331,63.79,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,449.91,0.0,92.33333333333331,63.75,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,455.56,0.0,92.0,63.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,444.25666666666666,0.0,92.0,63.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,449.9066666666667,0.0,91.5,63.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,452.73333333333335,0.0,92.0,63.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,447.0833333333333,0.0,92.16666666666669,63.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,449.91,0.0,92.16666666666669,63.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,449.2,0.0,92.0,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,451.32,0.0,92.16666666666669,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,443.5533333333333,0.0,92.0,62.76,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,455.56,0.0,92.16666666666669,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,447.0833333333333,0.0,92.0,62.69,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,449.2,0.0,92.0,62.6,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,447.79,0.0,92.0,62.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,451.32,0.0,92.0,62.55,449.2,72.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,449.91,0.0,91.83333333333331,62.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,448.4966666666666,0.0,91.83333333333331,62.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,450.6133333333333,0.0,91.66666666666669,62.69,449.2,72.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,446.3733333333333,0.0,91.83333333333331,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,446.3766666666667,0.0,91.83333333333331,62.85,449.2,72.0,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,446.3766666666667,0.0,91.66666666666669,63.0,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,452.73333333333335,0.0,91.5,62.7,449.2,72.0,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,450.6133333333333,0.0,91.66666666666669,62.72,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,451.3233333333333,0.0,91.83333333333331,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,447.0833333333333,0.0,91.66666666666669,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,444.9666666666667,0.0,90.5,62.77,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,444.9633333333333,0.0,89.16666666666667,62.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,450.6133333333333,0.0,89.5,62.47,449.2,72.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,447.0833333333333,0.0,89.66666666666667,62.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,445.67,0.0,89.5,62.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,444.96,0.0,89.5,62.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,446.38000000000005,0.0,89.5,62.54,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,449.2,0.0,89.83333333333333,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,445.67,0.0,90.16666666666669,62.54,449.2,72.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,446.3766666666667,0.0,90.5,62.72,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,446.3766666666667,0.0,90.66666666666669,62.79999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,453.44,0.0,90.83333333333331,62.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,443.5533333333333,0.0,90.83333333333331,62.63,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,448.4966666666666,0.0,90.83333333333331,62.66,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,450.6133333333333,0.0,91.0,62.78,449.2,72.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,446.3766666666667,0.0,91.0,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,445.67,0.0,91.0,62.97,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,450.6133333333333,0.0,91.16666666666669,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,449.2033333333334,0.0,91.0,62.93333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,448.4966666666666,0.0,91.0,62.906666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,453.44,0.0,91.0,62.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,450.6133333333333,0.0,90.83333333333331,62.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,447.0833333333333,0.0,91.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,448.4966666666666,0.0,91.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,443.5533333333333,0.0,90.66666666666669,63.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,452.73333333333335,0.0,91.0,63.32,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,452.03,0.0,90.83333333333331,63.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,451.3233333333333,0.0,90.83333333333331,63.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,443.5533333333333,0.0,90.5,63.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,452.0266666666666,0.0,90.83333333333331,63.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,454.1466666666667,0.0,90.16666666666669,64.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,453.44,0.0,89.66666666666667,64.78666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,444.9666666666667,0.0,88.66666666666667,64.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,452.03,0.0,88.5,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,447.0833333333333,0.0,88.66666666666667,65.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,446.3766666666667,0.0,88.66666666666667,65.25,449.2,72.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,440.73,0.0,88.5,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,447.79,0.0,88.5,65.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,443.5533333333333,0.0,88.5,65.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,444.26,0.0,88.16666666666667,65.95333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,445.67333333333335,0.0,88.0,65.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,447.7866666666666,0.0,87.5,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,444.25666666666666,0.0,87.16666666666667,66.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,444.9633333333333,0.0,86.5,66.26,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,442.14,0.0,86.0,66.45,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,446.3766666666667,0.0,85.5,66.44,449.2,72.0,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,451.32,0.0,84.83333333333333,66.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,447.79,0.0,84.5,66.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,443.5533333333333,0.0,84.5,66.89,449.2,72.0,0.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,460.5033333333333,4.286666666666666,85.5,67.05,466.15333333333336,72.0,0.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,485.93,9.196666666666667,86.83333333333333,67.07666666666667,490.1666666666667,72.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,514.18,15.51,88.16666666666667,67.00333333333333,519.1266666666667,72.0,0.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,545.9633333333333,20.506666666666664,89.5,66.87,541.0233333333334,72.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,568.5666666666667,26.99666666666667,91.33333333333331,66.99,569.2733333333334,72.0,0.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,581.9866666666667,31.30666666666667,92.5,66.86666666666667,589.7566666666667,72.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,611.65,35.63333333333333,93.83333333333331,66.68666666666667,610.9433333333333,72.0,0.0,74.0,70.0,0.0,72.53,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,618.7133333333334,37.53,94.5,66.55333333333333,618.7133333333334,72.0,0.0,74.0,70.0,0.0,72.46666666666667,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,612.3566666666667,36.02333333333333,94.0,66.32000000000001,610.2366666666667,72.0,0.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,581.9833333333332,29.33,92.33333333333331,66.08333333333333,581.2766666666666,72.0,0.0,74.0,70.0,0.0,72.06666666666666,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,524.0666666666667,18.516666666666666,89.5,65.61333333333333,527.6,72.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,471.1,5.183333333333334,86.66666666666667,65.41666666666667,472.51,72.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,444.25666666666666,0.0,86.0,65.30666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,447.79,0.0,86.33333333333333,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,444.9633333333333,0.0,87.5,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,450.6133333333333,0.0,88.0,64.82666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,444.26,0.0,88.66666666666667,64.7,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,449.2033333333334,0.0,89.0,64.61,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,448.4933333333333,0.0,89.33333333333333,64.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,449.2,0.0,90.0,64.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,444.9666666666667,0.0,90.83333333333331,64.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,444.9666666666667,0.0,91.33333333333331,64.12,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,449.2,0.0,91.66666666666669,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,442.8466666666666,0.0,91.66666666666669,63.88,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,452.03,0.0,92.16666666666669,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,449.2,0.0,92.16666666666669,64.13,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,445.6666666666667,0.0,92.16666666666669,64.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,444.9633333333333,0.0,92.33333333333331,64.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,449.91,0.0,92.0,64.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,452.73333333333335,0.0,92.0,64.19,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,447.79,0.0,92.16666666666669,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,449.2033333333334,0.0,92.0,64.15333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,447.79,0.0,92.16666666666669,64.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,444.25666666666666,0.0,92.0,63.8,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,447.7866666666666,0.0,92.16666666666669,63.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,456.97333333333336,0.0,92.16666666666669,63.59,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,445.67333333333335,0.0,91.83333333333331,63.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,449.2033333333334,0.0,92.0,63.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,447.79,0.0,91.33333333333331,63.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,445.67333333333335,0.0,91.33333333333331,63.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,443.55,0.0,91.66666666666669,63.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,456.26666666666665,0.0,91.16666666666669,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,445.67,0.0,91.33333333333331,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,446.3733333333333,0.0,91.33333333333331,63.71,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,443.55,0.0,91.0,63.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
