time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 05:15:00,448.4933333333333,0.0,94.16666666666669,66.46,449.2,72.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,444.9666666666667,0.0,94.5,67.23,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,444.25666666666666,0.0,94.83333333333331,65.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,447.79,0.0,96.5,64.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,447.7866666666666,0.0,96.33333333333331,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,449.9066666666667,0.0,96.33333333333331,65.03,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,443.5533333333333,0.0,96.83333333333331,62.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,448.4966666666666,0.0,96.16666666666669,63.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,445.67,0.0,97.16666666666669,64.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,447.0833333333333,0.0,97.16666666666669,62.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,449.2033333333334,0.0,97.16666666666669,65.83,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,456.97333333333336,0.0,97.5,62.78,449.2,72.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,447.08,0.0,96.0,65.05,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,447.0833333333333,0.0,96.16666666666669,64.24,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,443.55,0.0,95.5,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,449.2,0.0,95.16666666666669,65.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,447.0833333333333,0.0,94.66666666666669,63.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,449.9066666666667,0.0,94.16666666666669,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,445.67,0.0,95.16666666666669,63.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,442.8466666666666,0.0,94.0,66.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,447.79333333333335,0.0,93.33333333333331,66.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,444.9633333333333,0.0,93.0,66.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,449.2033333333334,0.0,93.16666666666669,67.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,446.3766666666667,0.0,94.5,63.13999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,447.79,0.0,95.0,66.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,447.0833333333333,0.0,95.0,63.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,445.67,0.0,95.16666666666669,65.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,444.25666666666666,0.0,94.16666666666669,66.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,454.1466666666667,0.0,94.16666666666669,66.38,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,447.79,0.0,93.66666666666669,66.44666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,449.2033333333334,0.0,93.66666666666669,67.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,450.6133333333333,0.0,94.5,62.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,448.4966666666666,0.0,92.33333333333331,66.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,449.9066666666667,0.0,92.33333333333331,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,453.44,0.0,91.16666666666669,64.55333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,445.67,0.0,92.16666666666669,60.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,449.2033333333334,0.0,92.66666666666669,60.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,444.9633333333333,0.0,92.16666666666669,61.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-11 14:45:00,447.79,0.0,92.0,61.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-11 15:00:00,452.03,0.0,91.33333333333331,61.63,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-11 15:15:00,444.26,0.0,91.0,62.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-03-11 15:30:00,445.6666666666667,0.0,90.5,62.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-11 15:45:00,446.3766666666667,0.0,90.0,62.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-11 16:00:00,452.0266666666666,0.0,89.66666666666667,63.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-11 16:15:00,449.91,0.0,89.33333333333333,62.59,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-11 16:30:00,451.32,0.0,89.33333333333333,62.94333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-11 16:45:00,445.67333333333335,0.0,89.33333333333333,63.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-11 17:00:00,447.79,0.0,88.66666666666667,63.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-11 17:15:00,447.0866666666666,0.0,88.5,63.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-11 17:30:00,447.79,0.0,88.83333333333333,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-11 17:45:00,446.3733333333333,0.0,89.0,64.03000000000002,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-11 18:00:00,456.97333333333336,0.0,89.0,64.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-11 18:15:00,447.08,0.0,88.5,64.21,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-11 18:30:00,451.32,0.0,87.5,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-11 18:45:00,445.67,0.0,87.0,64.64,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-11 19:00:00,448.4933333333333,0.0,86.83333333333333,64.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-11 19:15:00,439.31666666666666,0.0,86.5,64.8,449.2,72.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-03-11 19:30:00,449.2033333333334,0.0,86.0,64.87,449.2,72.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-11 19:45:00,452.0266666666666,0.0,85.16666666666667,64.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-11 20:00:00,452.73333333333335,0.0,85.0,64.87333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0
2025-03-11 20:15:00,449.2033333333334,0.0,85.16666666666667,64.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0
2025-03-11 20:30:00,447.79,0.0,85.5,65.06,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-11 20:45:00,444.25666666666666,0.0,86.33333333333333,65.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-03-11 21:00:00,460.5033333333333,3.046666666666667,87.33333333333333,65.11,461.21,72.0,0.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0
2025-03-11 21:15:00,485.22333333333336,8.86,88.83333333333333,65.10666666666667,488.05,72.0,0.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0
2025-03-11 21:30:00,518.4166666666666,15.27,90.83333333333331,65.10333333333334,518.42,72.0,0.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:45:00,542.4333333333333,21.813333333333333,92.83333333333331,65.12666666666667,546.67,72.0,0.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,68.0
2025-03-11 22:00:00,571.39,28.2,95.16666666666669,65.08999999999999,574.2166666666667,72.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-03-11 22:15:00,610.24,34.68333333333333,97.5,64.99333333333333,603.88,72.0,0.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0
2025-03-11 22:30:00,632.84,41.053333333333335,98.5,64.78333333333333,633.5433333333334,72.0,0.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0
2025-03-11 22:45:00,657.5600000000001,46.01,98.66666666666669,64.64,656.1466666666666,72.0,0.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0
2025-03-11 23:00:00,656.8533333333334,46.38999999999999,98.83333333333331,64.42333333333333,657.5566666666667,72.0,0.0,74.0,70.0,0.0,72.50999999999999,67.0,69.0,85.0,68.0
2025-03-11 23:15:00,658.97,45.18000000000001,98.5,64.16666666666667,651.2033333333334,72.0,0.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0
2025-03-11 23:30:00,649.0833333333334,43.49,98.0,63.870000000000005,643.4333333333333,72.0,0.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0
2025-03-11 23:45:00,621.54,38.14,96.16666666666669,63.26666666666667,620.1266666666667,72.0,0.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0
2025-03-12 00:00:00,586.93,30.57333333333333,93.83333333333331,62.9,586.2233333333334,72.0,0.0,74.0,70.0,0.0,71.83333333333333,67.0,69.0,85.0,68.0
2025-03-12 00:15:00,550.91,22.340000000000003,91.16666666666669,62.336666666666666,548.79,72.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-03-12 00:30:00,507.1166666666666,11.49,87.83333333333333,61.57333333333333,499.35,72.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-12 00:45:00,457.6766666666667,1.616666666666667,85.16666666666667,61.333333333333336,456.2633333333333,72.0,0.0,74.0,70.0,0.0,71.22000000000001,67.0,69.0,85.0,68.0
2025-03-12 01:00:00,449.2033333333334,0.0,84.83333333333333,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-12 01:15:00,447.7866666666666,0.0,85.33333333333333,61.19,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-03-12 01:30:00,448.4966666666666,0.0,86.16666666666667,61.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-12 01:45:00,450.6133333333333,0.0,86.66666666666667,61.59,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-12 02:00:00,450.6133333333333,0.0,87.0,61.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-12 02:15:00,447.7866666666666,0.0,87.0,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-12 02:30:00,452.03,0.0,87.16666666666667,60.91,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-12 02:45:00,450.6133333333333,0.0,87.33333333333333,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-12 03:00:00,452.0266666666666,0.0,87.66666666666667,60.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-03-12 03:15:00,448.4966666666666,0.0,87.83333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-12 03:30:00,452.73333333333335,0.0,87.66666666666667,60.45,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-12 03:45:00,443.55,0.0,88.16666666666667,60.42,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-12 04:00:00,445.67,0.0,88.0,61.77,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-12 04:15:00,447.0833333333333,0.0,87.5,64.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.25999999999999,67.0,69.0,85.0,68.0
2025-03-12 04:30:00,449.2,0.0,87.83333333333333,60.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-12 04:45:00,456.97333333333336,0.0,87.83333333333333,64.98,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-12 05:00:00,445.67,0.0,87.5,61.35,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-12 05:15:00,444.9633333333333,0.0,87.5,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-12 05:30:00,447.08,0.0,87.66666666666667,61.52,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 05:45:00,449.91,0.0,87.16666666666667,65.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-12 06:00:00,447.7866666666666,0.0,87.83333333333333,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:15:00,449.2033333333334,0.0,87.16666666666667,63.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-12 06:30:00,449.2033333333334,0.0,87.66666666666667,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:45:00,441.4333333333333,0.0,87.0,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-12 07:00:00,452.0266666666666,0.0,87.16666666666667,66.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:15:00,451.3233333333333,0.0,87.16666666666667,62.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 07:30:00,453.44,0.0,86.83333333333333,65.10333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:45:00,449.2,0.0,87.33333333333333,63.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:00:00,445.67,0.0,86.83333333333333,65.13000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:15:00,443.5533333333333,0.0,87.5,64.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:30:00,449.2,0.0,86.66666666666667,63.88,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:45:00,449.9066666666667,0.0,87.33333333333333,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 09:00:00,452.0266666666666,0.0,87.33333333333333,63.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 09:15:00,449.2,0.0,87.5,67.21,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-12 09:30:00,447.79,0.0,87.0,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-12 09:45:00,449.9066666666667,0.0,87.16666666666667,67.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:00:00,447.79,0.0,87.16666666666667,62.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-12 10:15:00,442.14,0.0,87.0,66.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 10:30:00,448.4966666666666,0.0,87.16666666666667,62.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 10:45:00,449.2033333333334,0.0,87.0,65.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 11:00:00,441.4333333333333,0.0,87.33333333333333,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 11:15:00,448.4933333333333,0.0,86.83333333333333,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-12 11:30:00,447.7866666666666,0.0,87.5,64.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 11:45:00,448.4933333333333,0.0,86.83333333333333,63.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-03-12 12:00:00,447.0833333333333,0.0,87.5,63.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 12:15:00,448.4966666666666,0.0,87.16666666666667,60.75,449.2,72.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0
2025-03-12 12:30:00,452.7366666666667,0.0,87.66666666666667,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 12:45:00,444.25666666666666,0.0,87.5,60.56,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-03-12 13:00:00,449.9066666666667,0.0,87.5,60.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-12 13:15:00,443.55,0.0,87.5,60.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-12 13:30:00,448.4966666666666,0.0,87.5,61.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-12 13:45:00,446.3766666666667,0.0,87.5,61.49,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-12 14:00:00,452.73333333333335,0.0,87.5,61.903333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-12 14:15:00,447.79,0.0,87.33333333333333,62.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-12 14:30:00,443.5533333333333,0.0,87.5,62.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-12 14:45:00,446.3733333333333,0.0,87.5,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0
2025-03-12 15:00:00,449.9066666666667,0.0,87.5,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-12 15:15:00,452.0266666666666,0.0,87.33333333333333,63.4,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-12 15:30:00,449.2,0.0,86.83333333333333,63.74,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-12 15:45:00,449.9066666666667,0.0,86.5,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-12 16:00:00,452.0266666666666,0.0,86.16666666666667,64.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-12 16:15:00,451.32,0.0,86.16666666666667,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-12 16:30:00,447.79,0.0,86.0,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-12 16:45:00,451.3233333333333,0.0,86.0,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-12 17:00:00,447.79,0.0,86.33333333333333,64.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-12 17:15:00,443.55,0.0,86.5,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-12 17:30:00,447.0833333333333,0.0,86.16666666666667,64.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-12 17:45:00,452.73333333333335,0.0,85.83333333333333,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-12 18:00:00,449.91,0.0,85.33333333333333,65.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-12 18:15:00,447.0833333333333,0.0,85.5,65.08999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-12 18:30:00,452.0266666666666,0.0,85.16666666666667,60.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-12 18:45:00,449.2033333333334,0.0,86.0,57.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:00:00,447.0866666666666,0.0,86.16666666666667,57.23,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-12 19:15:00,446.3766666666667,0.0,86.33333333333333,56.8,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:30:00,444.25666666666666,0.0,86.16666666666667,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:45:00,447.0866666666666,0.0,85.83333333333333,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-12 20:00:00,449.9066666666667,0.0,85.5,56.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-12 20:15:00,449.2,0.0,85.5,56.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-12 20:30:00,447.7866666666666,0.0,85.16666666666667,56.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-03-12 20:45:00,446.3766666666667,0.0,85.0,59.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-12 21:00:00,451.32,0.0,83.5,64.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-12 21:15:00,449.2033333333334,0.0,82.66666666666667,64.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-12 21:30:00,445.67333333333335,0.0,83.0,64.52,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0
2025-03-12 21:45:00,442.1433333333334,0.0,83.16666666666667,64.62,449.2,72.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0
2025-03-12 22:00:00,451.3233333333333,0.0,83.33333333333333,64.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-12 22:15:00,445.67333333333335,0.0,83.5,64.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 22:30:00,452.0266666666666,1.7233333333333334,84.0,64.37666666666667,456.26666666666665,72.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-03-12 22:45:00,472.51,4.53,84.83333333333333,64.23333333333333,468.27,72.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0
2025-03-12 23:00:00,483.8133333333333,7.776666666666667,85.66666666666667,64.10000000000001,483.81,72.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0
2025-03-12 23:15:00,479.5733333333333,6.983333333333333,85.66666666666667,63.72666666666667,478.8666666666666,72.0,0.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0
2025-03-12 23:30:00,472.50666666666666,4.89,85.0,63.4,470.3933333333334,72.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-03-12 23:45:00,453.44,0.7066666666666667,83.83333333333333,63.126666666666665,452.0266666666666,72.0,0.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,68.0
2025-03-13 00:00:00,449.2033333333334,0.0,83.5,62.78666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-13 00:15:00,450.6166666666666,0.0,83.16666666666667,62.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-03-13 00:30:00,454.1466666666667,0.0,83.16666666666667,61.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-13 00:45:00,445.67,0.0,83.5,61.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-13 01:00:00,447.0866666666666,0.0,83.83333333333333,61.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-13 01:15:00,446.3766666666667,0.0,84.66666666666667,60.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 01:30:00,447.0833333333333,0.0,85.5,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 01:45:00,443.5533333333333,0.0,85.5,60.8,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 02:00:00,446.3733333333333,0.0,86.0,60.71666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-13 02:15:00,451.32,0.0,86.33333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-13 02:30:00,449.9066666666667,0.0,86.83333333333333,60.59,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-13 02:45:00,452.0266666666666,0.0,87.5,60.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-03-13 03:00:00,449.9066666666667,0.0,87.83333333333333,60.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-13 03:15:00,449.91,0.0,88.0,60.47,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-13 03:30:00,444.9633333333333,0.0,87.83333333333333,60.34,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 03:45:00,449.9066666666667,0.0,88.0,60.43,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-13 04:00:00,450.6133333333333,0.0,87.5,60.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-13 04:15:00,447.0833333333333,0.0,87.5,60.07,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-13 04:30:00,444.26,0.0,87.5,60.01,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-13 04:45:00,448.4966666666666,0.0,87.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-13 05:00:00,454.1466666666667,0.0,87.83333333333333,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:15:00,449.2033333333334,0.0,87.5,59.81,449.2,72.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:30:00,441.4333333333333,0.0,87.66666666666667,61.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:45:00,447.79,0.0,87.16666666666667,63.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-13 06:00:00,447.0833333333333,0.0,87.83333333333333,60.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-13 06:15:00,445.67,0.0,87.33333333333333,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-13 06:30:00,454.8533333333333,0.0,87.5,61.95000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-03-13 06:45:00,453.4433333333333,0.0,87.0,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 07:00:00,450.6133333333333,0.0,87.83333333333333,62.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-13 07:15:00,452.73333333333335,0.0,87.16666666666667,63.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-13 07:30:00,449.9066666666667,0.0,87.83333333333333,60.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-13 07:45:00,450.6166666666666,0.0,87.5,65.04,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-13 08:00:00,453.44,0.0,87.16666666666667,62.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-03-13 08:15:00,443.5533333333333,0.0,87.16666666666667,62.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 08:30:00,450.6133333333333,0.0,87.66666666666667,64.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 08:45:00,447.7866666666666,0.0,87.33333333333333,62.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:00:00,447.08,0.0,87.16666666666667,64.81,449.2,72.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:15:00,445.67,0.0,87.66666666666667,64.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-13 09:30:00,441.4333333333333,0.0,87.16666666666667,62.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-13 09:45:00,445.67333333333335,0.0,87.66666666666667,64.46,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,443.55,0.0,87.5,61.95,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,451.32,0.0,87.33333333333333,64.3,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,441.4333333333333,0.0,88.0,62.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,444.9633333333333,0.0,87.33333333333333,63.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,449.2033333333334,0.0,88.33333333333333,64.68333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,451.32,0.0,87.83333333333333,61.46,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,448.4966666666666,0.0,88.5,60.31,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,454.1466666666667,0.0,88.16666666666667,61.79,449.2,72.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,444.26,0.0,87.83333333333333,63.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,444.25666666666666,0.0,88.16666666666667,64.33666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,448.4966666666666,0.0,87.66666666666667,62.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,445.67,0.0,88.0,65.39,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,450.6133333333333,0.0,87.83333333333333,60.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,454.8533333333333,0.0,88.0,64.90333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,445.67333333333335,0.0,87.5,61.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,448.4966666666666,0.0,88.0,60.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,447.0833333333333,0.0,87.83333333333333,61.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,447.0833333333333,0.0,87.83333333333333,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,450.6133333333333,0.0,88.0,61.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,444.26,0.0,88.0,62.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,453.43666666666667,0.0,87.83333333333333,62.6,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,448.5,0.0,87.5,63.07,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,453.44,0.0,87.0,63.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,452.0266666666666,0.0,87.0,63.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,447.08,0.0,86.83333333333333,63.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,449.2,0.0,86.66666666666667,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,450.6133333333333,0.0,86.5,63.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,452.73333333333335,0.0,86.5,63.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,447.0833333333333,0.0,86.5,63.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,448.4933333333333,0.0,86.16666666666667,64.30333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,443.5533333333333,0.0,86.0,64.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,450.6133333333333,0.0,86.0,64.57,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,442.14,0.0,85.5,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,444.9633333333333,0.0,86.0,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,444.9633333333333,0.0,85.83333333333333,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,448.4966666666666,0.0,85.33333333333333,65.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,449.91,0.0,85.0,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,442.14,0.0,85.0,65.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,447.0833333333333,0.0,85.0,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,447.0833333333333,0.0,85.0,64.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,442.14,0.0,85.0,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,446.3766666666667,0.0,85.0,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,446.3766666666667,0.0,85.0,64.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.77,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,445.67333333333335,0.0,85.0,63.97,449.2,72.0,0.0,74.0,70.0,0.0,71.75666666666667,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,454.8533333333333,0.0,84.83333333333333,63.0,449.2,72.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,449.2,0.0,84.66666666666667,62.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,456.26666666666665,0.0,84.5,62.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,449.9066666666667,0.0,84.66666666666667,61.27,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,447.08,0.0,85.66666666666667,56.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,445.67,0.0,87.33333333333333,56.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,446.3733333333333,0.0,87.5,56.99,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,449.2033333333334,0.0,87.5,56.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,449.2,0.0,87.5,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,449.91,0.0,87.5,56.46,449.2,72.0,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,454.1466666666667,0.0,87.5,56.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,451.32,0.0,88.0,57.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,447.0833333333333,0.0,87.0,60.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,449.2,0.0,86.625,60.8175,449.2,72.0,0.0,74.0,70.0,0.0,70.395,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,445.67,0.0,86.5,61.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,442.14,0.0,86.5,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,445.67,0.0,86.66666666666667,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,446.3766666666667,0.0,86.83333333333333,61.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,447.0833333333333,0.0,87.33333333333333,61.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,447.79,0.0,87.33333333333333,61.05,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,447.7866666666666,0.0,87.5,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,452.0266666666666,0.0,87.5,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,445.67333333333335,0.0,87.5,60.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,447.08,0.0,87.5,60.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-14 03:00:00,446.3766666666667,0.0,88.0,60.47333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,445.67,0.0,87.66666666666667,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,447.79,0.0,87.83333333333333,60.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,449.2033333333334,0.0,88.33333333333333,60.34,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,449.2033333333334,0.0,88.5,60.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,444.9666666666667,0.0,88.33333333333333,60.51,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,448.4966666666666,0.0,88.33333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,446.38000000000005,0.0,88.16666666666667,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,442.8466666666666,0.0,88.5,60.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,447.79,0.0,88.33333333333333,60.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,447.0833333333333,0.0,88.33333333333333,60.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,444.25666666666666,0.0,88.33333333333333,60.21,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,446.3766666666667,0.0,88.5,60.28666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,447.7866666666666,0.0,88.33333333333333,60.46,449.2,72.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,450.6133333333333,0.0,88.33333333333333,60.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,445.67,0.0,88.0,60.22,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,444.26,0.0,88.16666666666667,59.92,449.2,72.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,452.03,0.0,87.83333333333333,65.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,444.9633333333333,0.0,87.83333333333333,60.04,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,453.44,0.0,88.16666666666667,66.20333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,445.67333333333335,0.0,87.66666666666667,60.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,451.3233333333333,0.0,87.66666666666667,66.17,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,453.44,0.0,88.16666666666667,60.86000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,452.0266666666666,0.0,87.16666666666667,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,449.205,0.0,87.75,63.24,449.2,72.0,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,441.4333333333333,0.0,86.66666666666667,63.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,447.7866666666666,0.0,87.83333333333333,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,445.67,0.0,86.83333333333333,61.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,449.9066666666667,0.0,87.5,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,439.3133333333333,0.0,87.33333333333333,61.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,449.2,0.0,87.16666666666667,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,438.61,0.0,87.66666666666667,62.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,451.32,0.0,87.0,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,445.67,0.0,87.83333333333333,63.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,448.4933333333333,0.0,86.83333333333333,63.92,449.2,72.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,448.4933333333333,0.0,88.0,64.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,449.2033333333334,0.0,86.66666666666667,66.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,446.3766666666667,0.0,87.66666666666667,61.48,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,447.0833333333333,0.0,87.33333333333333,61.51,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,451.3233333333333,0.0,88.33333333333333,59.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,447.7866666666666,0.0,88.16666666666667,59.193333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,443.55,0.0,88.16666666666667,59.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,450.6133333333333,0.0,88.0,59.59,449.2,72.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,449.91,0.0,88.0,60.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,448.4933333333333,0.0,88.16666666666667,60.74,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,448.4933333333333,0.0,88.16666666666667,60.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,451.32,0.0,88.0,61.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,447.79,0.0,88.0,61.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,448.4966666666666,0.0,87.5,62.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,449.9066666666667,0.0,88.0,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,444.25666666666666,0.0,87.66666666666667,60.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,442.14,0.0,88.5,57.223333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,444.9666666666667,0.0,87.83333333333333,57.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,451.32,0.0,87.83333333333333,56.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,447.0833333333333,0.0,88.0,56.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,452.0266666666666,0.0,88.33333333333333,57.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,447.79,0.0,88.5,57.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,451.32,0.0,89.0,57.26,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,451.32,0.0,89.33333333333333,57.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,451.3233333333333,0.0,88.83333333333333,57.7,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,449.2,0.0,88.5,57.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,447.79,0.0,88.5,58.28,449.2,72.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,449.9066666666667,0.0,88.5,58.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,448.4933333333333,0.0,88.16666666666667,58.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,448.4966666666666,0.0,88.33333333333333,58.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,452.0266666666666,0.0,88.0,58.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,444.9633333333333,0.0,87.5,58.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,447.0833333333333,0.0,87.5,58.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,449.2,0.0,87.5,57.99,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,446.3766666666667,0.0,87.5,58.02,449.2,72.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,442.8466666666666,0.0,87.5,57.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,449.2,0.0,87.5,57.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,447.0833333333333,0.0,87.33333333333333,57.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,447.0833333333333,0.0,87.0,57.5,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,449.2,0.0,87.0,57.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,446.3733333333333,0.0,86.83333333333333,57.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,445.67333333333335,0.0,86.83333333333333,56.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,448.4966666666666,0.0,87.0,56.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,444.9633333333333,0.0,87.0,56.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,444.9633333333333,0.0,87.33333333333333,56.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,444.9633333333333,0.0,87.66666666666667,56.35999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,444.9666666666667,0.0,88.0,56.21666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,443.5533333333333,0.0,88.0,56.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,442.1366666666666,0.0,88.16666666666667,55.72,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,453.44,0.0,88.5,55.59,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,451.3233333333333,0.0,89.0,55.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,450.6133333333333,0.0,89.0,55.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,446.3766666666667,0.0,89.5,55.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,446.38000000000005,0.0,89.66666666666667,55.34,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,442.8466666666666,0.0,90.0,55.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
