time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-03 22:00:00,651.2033333333334,0.0,43.5,94.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-03 22:15:00,656.15,0.0,43.333333333333336,94.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-02-03 22:30:00,655.4433333333333,0.0,43.5,94.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-03 22:45:00,652.6133333333333,0.0,43.66666666666666,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-03 23:00:00,656.1466666666666,0.0,43.833333333333336,94.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-03 23:15:00,645.5533333333333,0.0,43.833333333333336,94.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-02-03 23:30:00,646.2566666666667,0.0,44.0,94.45,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-03 23:45:00,654.0266666666666,0.0,44.333333333333336,94.48,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:00:00,648.38,0.0,44.5,94.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:15:00,652.6166666666667,0.0,44.5,94.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-04 00:30:00,646.26,0.0,44.5,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-04 00:45:00,647.6733333333333,0.0,44.5,94.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666666,67.0,69.0,85.0,68.0
2025-02-04 01:00:00,648.3766666666667,0.0,44.5,94.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-04 01:15:00,644.8466666666667,0.0,44.833333333333336,94.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-02-04 01:30:00,653.3233333333334,0.0,45.0,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-04 01:45:00,646.9666666666667,0.0,45.0,94.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-04 02:00:00,649.0866666666667,0.0,45.0,94.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 02:15:00,653.32,0.0,45.0,94.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 02:30:00,646.9666666666667,0.0,45.0,94.54,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-04 02:45:00,649.79,0.0,45.0,94.77,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 03:00:00,648.38,0.0,45.0,94.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 03:15:00,648.3766666666667,0.0,45.0,94.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 03:30:00,648.38,0.0,45.0,94.7,650.5,77.99,100.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-02-04 03:45:00,649.7933333333334,0.0,45.0,94.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:00:00,648.3766666666667,0.0,45.0,95.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-04 04:15:00,648.38,0.0,45.0,94.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-04 04:30:00,651.91,0.0,45.0,94.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-04 04:45:00,649.0833333333334,0.0,45.0,94.18,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 05:00:00,643.4333333333333,0.0,45.0,94.24,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:15:00,651.2066666666666,0.0,45.0,94.17,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666667,67.0,69.0,85.0,68.0
2025-02-04 05:30:00,651.9066666666666,0.0,45.0,93.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:45:00,651.2033333333334,0.0,45.0,93.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-02-04 06:00:00,644.8466666666667,0.0,45.0,93.92,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-04 06:15:00,642.7266666666666,0.0,45.0,93.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-04 06:30:00,649.0833333333334,0.0,45.16666666666666,93.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-04 06:45:00,648.3766666666667,0.0,45.0,93.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 07:00:00,655.44,0.0,45.0,93.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-04 07:15:00,651.91,0.0,45.0,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-02-04 07:30:00,657.5566666666667,0.0,45.0,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-04 07:45:00,656.8533333333334,0.0,45.0,93.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-04 08:00:00,651.91,0.0,45.0,93.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-04 08:15:00,650.4966666666667,0.0,45.16666666666666,93.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 08:30:00,644.8466666666667,0.0,45.0,93.53,650.5,77.99,100.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-04 08:45:00,648.3733333333333,0.0,45.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-04 09:00:00,652.6166666666667,0.0,45.0,93.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-04 09:15:00,652.6133333333333,0.0,45.16666666666666,93.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-04 09:30:00,651.2033333333334,0.0,45.0,93.08,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-04 09:45:00,644.8466666666667,0.0,45.0,93.12,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-04 10:00:00,656.1466666666666,0.0,45.0,96.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 10:15:00,649.7933333333334,0.0,44.66666666666666,100.44,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-02-04 10:30:00,648.3766666666667,0.0,44.16666666666666,100.64,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-04 10:45:00,653.3233333333334,0.0,44.5,100.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0
2025-02-04 11:00:00,646.9666666666667,0.0,44.5,99.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-04 11:15:00,654.7333333333333,0.0,44.5,99.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-02-04 11:30:00,644.8466666666667,0.0,44.5,99.17,650.5,77.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-02-04 11:45:00,647.6733333333333,0.0,44.5,99.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-04 12:00:00,647.67,0.0,44.5,99.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-04 12:15:00,650.4966666666667,0.0,44.5,99.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-04 12:30:00,647.6733333333333,0.0,44.5,98.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-02-04 12:45:00,649.0833333333334,0.0,44.5,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-02-04 13:00:00,646.9633333333333,0.0,44.5,98.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-04 13:15:00,645.5533333333333,0.0,44.5,98.44,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-04 13:30:00,642.02,0.0,44.5,98.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-04 13:45:00,649.79,0.0,45.0,97.98,650.5,77.99,100.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-04 14:00:00,646.2566666666667,0.0,45.0,97.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,68.0
2025-02-04 14:15:00,648.3766666666667,0.0,45.0,97.61,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-04 14:30:00,652.6133333333333,0.0,45.0,97.49,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-04 14:45:00,649.0833333333334,0.0,45.0,97.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-02-04 15:00:00,650.5,0.0,45.0,97.16,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-04 15:15:00,644.14,0.0,45.0,97.1,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-04 15:30:00,645.5533333333333,0.0,45.0,97.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0
2025-02-04 15:45:00,645.5533333333333,0.0,45.0,97.1,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-02-04 16:00:00,649.0833333333334,0.0,45.5,97.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-04 16:15:00,654.7333333333333,0.0,45.5,97.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-02-04 16:30:00,652.6166666666667,0.0,45.5,97.38,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 16:45:00,647.6733333333333,0.0,46.0,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-04 17:00:00,648.38,0.0,45.5,97.38,650.5,77.99,100.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-02-04 17:15:00,654.7333333333333,0.0,45.5,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-02-04 17:30:00,652.6166666666667,0.0,45.5,97.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-02-04 17:45:00,654.7333333333333,0.0,45.5,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-04 18:00:00,652.6166666666667,0.0,45.5,98.36,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-02-04 18:15:00,650.4933333333333,0.0,45.5,98.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-04 18:30:00,654.7333333333333,0.0,45.16666666666666,98.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-02-04 18:45:00,646.26,0.0,45.0,98.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-02-04 19:00:00,651.9066666666666,0.0,45.0,98.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-04 19:15:00,649.79,0.0,45.0,98.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 19:30:00,651.2033333333334,0.0,45.0,98.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333334,67.0,69.0,85.0,68.0
2025-02-04 19:45:00,650.4966666666667,0.0,45.0,99.0,650.5,77.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-04 20:00:00,657.5600000000001,0.0,44.833333333333336,99.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-04 20:15:00,646.26,0.0,44.5,99.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-02-04 20:30:00,651.91,0.0,44.5,99.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-02-04 20:45:00,655.44,0.0,44.5,99.46,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-04 21:00:00,649.0866666666667,0.0,44.5,99.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-04 21:15:00,643.4366666666666,0.0,44.5,99.56,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-04 21:30:00,655.44,0.0,44.5,99.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-04 21:45:00,654.0266666666666,0.0,44.5,99.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-04 22:00:00,650.4933333333333,0.0,44.5,99.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 22:15:00,647.67,0.0,44.5,99.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-02-04 22:30:00,648.38,0.0,44.5,99.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-02-04 22:45:00,644.8466666666667,0.0,44.5,98.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0
2025-02-04 23:00:00,642.02,0.0,44.5,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-02-04 23:15:00,650.4966666666667,0.0,44.5,98.36,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-04 23:30:00,651.2033333333334,0.0,44.833333333333336,98.31,650.5,77.99,100.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-02-04 23:45:00,644.8433333333334,0.0,45.0,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-02-05 00:00:00,651.1999999999999,0.0,45.16666666666666,98.22,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-02-05 00:15:00,648.38,0.0,45.5,97.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-02-05 00:30:00,645.5533333333333,0.0,46.0,98.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-05 00:45:00,648.3766666666667,0.0,46.0,97.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-02-05 01:00:00,649.7933333333334,0.0,46.5,97.91,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-05 01:15:00,646.26,0.0,46.5,97.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-02-05 01:30:00,649.0833333333334,0.0,46.5,97.84,650.5,77.99,100.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-02-05 01:45:00,649.79,0.0,46.5,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-02-05 02:00:00,647.6733333333333,0.0,46.5,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-02-05 02:15:00,647.67,0.0,46.833333333333336,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-05 02:30:00,650.5,0.0,46.833333333333336,97.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-05 02:45:00,654.0300000000001,0.0,46.833333333333336,98.03,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 03:00:00,646.9666666666667,0.0,46.833333333333336,98.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:15:00,643.4333333333333,0.0,47.0,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:30:00,649.7933333333334,0.0,47.0,97.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-05 03:45:00,644.8466666666667,0.0,47.0,97.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-05 04:00:00,653.3233333333334,0.0,47.0,97.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 04:15:00,646.9666666666667,0.0,47.0,97.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-05 04:30:00,654.0266666666666,0.0,47.0,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 04:45:00,649.7866666666667,0.0,47.0,97.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 05:00:00,648.3766666666667,0.0,47.0,97.74,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-05 05:15:00,651.2033333333334,0.0,47.0,97.9,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 05:30:00,655.44,0.0,47.0,97.9,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 05:45:00,649.79,0.0,46.833333333333336,97.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-05 06:00:00,657.5566666666667,0.0,47.0,97.79,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-05 06:15:00,642.7266666666666,0.0,47.0,97.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-05 06:30:00,646.9666666666667,0.0,46.833333333333336,97.76333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-05 06:45:00,648.38,0.0,46.66666666666666,97.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-02-05 07:00:00,650.5,0.0,47.0,97.7,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 07:15:00,649.7933333333334,0.0,47.0,97.7,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-05 07:30:00,646.26,0.0,47.0,97.84,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-05 07:45:00,654.7333333333333,0.0,47.0,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-05 08:00:00,652.6166666666667,0.0,47.0,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-05 08:15:00,646.26,0.0,47.0,97.8,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-05 08:30:00,654.0266666666666,0.0,46.66666666666666,97.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-05 08:45:00,651.2033333333334,0.0,47.0,97.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-05 09:00:00,648.3766666666667,0.0,47.0,97.63333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-05 09:15:00,646.26,0.0,47.0,97.84666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-05 09:30:00,641.3133333333334,0.0,47.0,97.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-05 09:45:00,652.6166666666667,0.0,46.66666666666666,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-05 10:00:00,647.6733333333333,0.0,47.0,97.52,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-05 10:15:00,648.3766666666667,0.0,47.0,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-05 10:30:00,643.4333333333333,0.0,47.0,97.63,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-05 10:45:00,651.2033333333334,0.0,46.66666666666666,97.56,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 11:00:00,646.9666666666667,0.0,46.5,97.1,650.5,77.99,100.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-02-05 11:15:00,647.6733333333333,0.0,46.5,96.96,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-05 11:30:00,649.0866666666667,0.0,46.5,97.2,650.5,77.99,100.0,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-02-05 11:45:00,649.79,0.0,46.5,97.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-05 12:00:00,646.26,0.0,46.5,97.36,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-05 12:15:00,642.7266666666666,0.0,46.5,96.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-05 12:30:00,650.4966666666667,0.0,46.5,97.14,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-05 12:45:00,650.4966666666667,0.0,46.5,96.93333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-05 13:00:00,644.14,0.0,46.5,97.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-05 13:15:00,651.1999999999999,0.0,46.5,97.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-05 13:30:00,648.38,0.0,46.5,96.92,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-05 13:45:00,647.6733333333333,0.0,46.5,96.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0
2025-02-05 14:00:00,650.4966666666667,0.0,46.5,96.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0
2025-02-05 14:15:00,646.9633333333333,0.0,46.5,96.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-05 14:30:00,642.7266666666666,0.0,46.5,96.74,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-05 14:45:00,649.7933333333334,0.0,46.5,96.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-05 15:00:00,649.79,0.0,46.5,96.76,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-05 15:15:00,645.5533333333333,0.0,46.5,96.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-05 15:30:00,657.5566666666667,0.0,46.5,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-05 15:45:00,649.79,0.0,46.5,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-05 16:00:00,653.32,0.0,46.5,97.07,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-05 16:15:00,646.9666666666667,0.0,46.5,97.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-05 16:30:00,657.5566666666667,0.0,46.16666666666666,96.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-05 16:45:00,647.6733333333333,0.0,46.0,97.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-02-05 17:00:00,651.2033333333334,0.0,46.333333333333336,97.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-05 17:15:00,651.2033333333334,0.0,46.5,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-05 17:30:00,651.2033333333334,0.0,46.16666666666666,97.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-05 17:45:00,644.14,0.0,46.0,97.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-02-05 18:00:00,651.9066666666666,0.0,46.0,97.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-02-05 18:15:00,650.4966666666667,0.0,46.0,97.68,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 18:30:00,656.1466666666666,0.0,46.0,97.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-05 18:45:00,647.67,0.0,46.0,97.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 19:00:00,646.26,0.0,46.0,97.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,85.0,68.0
2025-02-05 19:15:00,649.79,0.0,46.0,97.7,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-05 19:30:00,656.1466666666666,0.0,46.0,97.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-05 19:45:00,653.32,0.0,46.0,98.06,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-05 20:00:00,650.4933333333333,0.0,46.0,97.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333334,67.0,69.0,85.0,68.0
2025-02-05 20:15:00,647.3199999999999,0.0,46.0,97.545,650.5,77.99,100.0,74.0,70.0,0.0,70.97999999999999,67.0,69.0,85.0,68.0
2025-02-05 20:30:00,650.4966666666667,0.0,46.0,97.68,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-05 20:45:00,648.3733333333333,0.0,46.0,97.47,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-02-05 21:00:00,650.4966666666667,0.0,46.0,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-05 21:15:00,649.0833333333334,0.0,46.0,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-02-05 21:30:00,646.9666666666667,0.0,45.5,97.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-02-05 21:45:00,642.7266666666666,0.0,45.5,97.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-05 22:00:00,650.4966666666667,0.0,45.5,96.87,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-05 22:15:00,652.62,0.0,46.0,96.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-02-05 22:30:00,654.0300000000001,0.0,46.0,96.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-05 22:45:00,649.7933333333334,0.0,45.833333333333336,96.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-05 23:00:00,654.0300000000001,0.0,46.0,96.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 23:15:00,647.67,0.0,46.0,96.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-05 23:30:00,651.91,0.0,46.0,96.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-02-05 23:45:00,649.7933333333334,0.0,46.0,96.71,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-06 00:00:00,648.3766666666667,0.0,46.0,96.77,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-02-06 00:15:00,656.1466666666666,0.0,46.0,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-06 00:30:00,648.3766666666667,0.0,46.0,96.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-06 00:45:00,650.4966666666667,0.0,46.0,97.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-02-06 01:00:00,648.3766666666667,0.0,46.333333333333336,97.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-06 01:15:00,653.3233333333334,0.0,46.5,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-02-06 01:30:00,656.1466666666666,0.0,46.5,97.11333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-06 01:45:00,652.6166666666667,0.0,46.5,97.34,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-06 02:00:00,643.4333333333333,0.0,46.5,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-06 02:15:00,649.0833333333334,0.0,46.5,97.41,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-06 02:30:00,648.3766666666667,0.0,46.5,97.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-06 02:45:00,648.38,0.0,46.66666666666666,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-06 03:00:00,645.5533333333333,0.0,46.66666666666666,97.38,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 03:15:00,646.9666666666667,0.0,47.0,97.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-06 03:30:00,648.3766666666667,0.0,47.0,97.37,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 03:45:00,652.6133333333333,0.0,47.0,97.4,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-06 04:00:00,649.0866666666667,0.0,47.0,97.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-02-06 04:15:00,651.1999999999999,0.0,47.0,97.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0
2025-02-06 04:30:00,648.38,0.0,47.0,97.56,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 04:45:00,645.5533333333333,0.0,47.0,97.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-06 05:00:00,652.6166666666667,0.0,47.0,97.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-06 05:15:00,644.14,0.0,47.0,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 05:30:00,648.38,0.0,47.0,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 05:45:00,645.5533333333333,0.0,47.0,98.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-02-06 06:00:00,647.67,0.0,47.0,98.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-02-06 06:15:00,647.67,0.0,47.0,98.14,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-02-06 06:30:00,651.2033333333334,0.0,47.0,98.24,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-02-06 06:45:00,649.0833333333334,0.0,47.0,98.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,68.0
2025-02-06 07:00:00,652.6166666666667,0.0,47.0,98.22,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-02-06 07:15:00,651.2033333333334,0.0,46.833333333333336,98.4,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-06 07:30:00,648.3766666666667,0.0,46.833333333333336,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-06 07:45:00,657.5566666666667,0.0,47.0,98.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-06 08:00:00,650.5,0.0,46.5,99.02,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-06 08:15:00,646.9633333333333,0.0,46.833333333333336,99.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-06 08:30:00,646.26,0.0,46.5,100.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-06 08:45:00,644.8466666666667,0.0,46.5,94.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-06 09:00:00,644.14,0.0,46.5,93.84666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-06 09:15:00,653.32,0.0,46.5,94.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-06 09:30:00,649.0866666666667,0.0,46.5,94.35,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-06 09:45:00,646.26,0.0,46.5,94.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-06 10:00:00,649.0833333333334,0.0,46.5,91.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-06 10:15:00,651.91,0.0,46.66666666666666,89.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-06 10:30:00,647.67,0.0,47.0,88.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-06 10:45:00,648.38,0.0,47.333333333333336,88.75,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-02-06 11:00:00,653.32,0.0,47.16666666666666,88.31,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 11:15:00,654.0300000000001,0.0,47.333333333333336,88.07,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-02-06 11:30:00,648.3766666666667,0.0,47.0,87.95,650.5,77.99,100.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,68.0
2025-02-06 11:45:00,656.1433333333333,0.0,47.0,87.64333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-02-06 12:00:00,650.4933333333333,0.0,47.0,87.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-06 12:15:00,653.32,0.0,47.0,89.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-06 12:30:00,654.7333333333333,0.0,46.5,91.38666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-06 12:45:00,648.3766666666667,0.0,46.333333333333336,92.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-06 13:00:00,651.2033333333334,0.0,45.66666666666666,97.63,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-06 13:15:00,653.32,0.0,45.0,99.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-02-06 13:30:00,651.91,0.0,45.333333333333336,100.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0
2025-02-06 13:45:00,648.38,0.0,45.0,100.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0
2025-02-06 14:00:00,646.26,0.0,45.0,100.87,650.5,77.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-02-06 14:15:00,644.67,0.0,45.5,100.6575,650.5,77.99,100.0,74.0,70.0,0.0,71.5425,67.0,69.0,85.0,68.0
2025-02-06 14:30:00,646.9666666666667,0.0,45.5,100.32,650.5,77.99,100.0,74.0,70.0,0.0,71.63000000000001,67.0,69.0,85.0,68.0
2025-02-06 14:45:00,649.435,0.0,45.375,98.59,650.5,77.99,100.0,74.0,70.0,0.0,71.715,67.0,69.0,85.0,68.0
2025-02-06 15:00:00,651.2033333333334,0.0,45.5,94.18,650.5,77.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0
2025-02-06 15:15:00,650.5,0.0,45.333333333333336,96.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-06 15:30:00,654.0266666666666,0.0,45.5,90.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0
2025-02-06 15:45:00,650.4966666666667,0.0,45.333333333333336,90.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-06 16:00:00,651.5550000000001,0.0,45.5,90.51,650.5,77.99,100.0,74.0,70.0,0.0,70.82,67.0,69.0,85.0,68.0
2025-02-06 16:15:00,644.67,0.0,45.125,90.415,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-06 16:30:00,650.4966666666667,0.0,45.16666666666666,92.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-06 16:45:00,652.6166666666667,0.0,45.333333333333336,99.68,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-06 17:00:00,651.2033333333334,0.0,44.5,98.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-02-06 17:15:00,647.6733333333333,0.0,45.333333333333336,95.34,650.5,77.99,100.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-02-06 17:30:00,653.3233333333334,0.0,45.0,99.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-02-06 17:45:00,646.26,0.0,45.16666666666666,94.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-02-06 18:00:00,651.91,0.0,45.333333333333336,97.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-02-06 18:15:00,644.8466666666667,0.0,45.333333333333336,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-02-06 18:30:00,656.8533333333334,0.0,45.333333333333336,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,68.0
2025-02-06 18:45:00,647.6733333333333,0.0,45.333333333333336,95.92,650.5,77.99,100.0,74.0,70.0,0.0,71.43,67.0,69.0,85.0,68.0
2025-02-06 19:00:00,648.3766666666667,0.0,45.16666666666666,95.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-02-06 19:15:00,656.1466666666666,0.0,45.5,98.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-06 19:30:00,647.67,0.0,45.16666666666666,100.6,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-06 19:45:00,654.7333333333333,0.0,45.5,100.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:00:00,650.4966666666667,0.0,45.5,100.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-02-06 20:15:00,642.02,0.0,45.16666666666666,94.43,650.5,77.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:30:00,657.5600000000001,0.0,45.333333333333336,98.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-02-06 20:45:00,644.8466666666667,0.0,45.16666666666666,94.79,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-02-06 21:00:00,655.44,0.0,45.0,96.01,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:15:00,650.4966666666667,0.0,45.0,99.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:30:00,646.26,0.0,44.833333333333336,93.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-02-06 21:45:00,654.0300000000001,0.0,45.16666666666666,99.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-02-06 22:00:00,644.8466666666667,0.0,45.16666666666666,94.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.25999999999999,67.0,69.0,85.0,68.0
2025-02-06 22:15:00,649.79,0.0,45.0,100.01,650.5,77.99,100.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-02-06 22:30:00,654.0266666666666,0.0,45.0,100.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-02-06 22:45:00,645.5533333333333,0.0,45.0,99.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-02-06 23:00:00,646.9666666666667,0.0,45.16666666666666,99.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-02-06 23:15:00,658.97,0.0,45.5,99.63,650.5,77.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0
2025-02-06 23:30:00,648.38,0.0,45.5,99.61,650.5,77.99,100.0,74.0,70.0,0.0,71.52000000000001,67.0,69.0,85.0,68.0
2025-02-06 23:45:00,651.2066666666666,0.0,45.5,99.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0
2025-02-07 00:00:00,654.73,0.0,45.5,98.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0
2025-02-07 00:15:00,643.4333333333333,0.0,45.5,98.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-07 00:30:00,646.2566666666667,0.0,45.5,98.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-07 00:45:00,651.2033333333334,0.0,46.0,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0
2025-02-07 01:00:00,650.5,0.0,46.0,98.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-02-07 01:15:00,647.6733333333333,0.0,46.5,97.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-02-07 01:30:00,642.7266666666666,0.0,46.5,97.95,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0
2025-02-07 01:45:00,647.6733333333333,0.0,46.5,97.61,650.5,77.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-02-07 02:00:00,645.5533333333333,0.0,47.0,97.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-07 02:15:00,651.91,0.0,47.0,97.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 02:30:00,652.6166666666667,0.0,47.0,97.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-02-07 02:45:00,657.5566666666667,0.0,47.5,97.76333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-02-07 03:00:00,648.38,0.0,47.5,97.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-07 03:15:00,643.4333333333333,0.0,47.5,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-07 03:30:00,642.02,0.0,47.5,97.63,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-07 03:45:00,645.5533333333333,0.0,47.5,97.38,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-07 04:00:00,651.91,0.0,47.5,97.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-07 04:15:00,651.91,0.0,47.5,97.25,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-07 04:30:00,650.4966666666667,0.0,47.5,97.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-07 04:45:00,650.4966666666667,0.0,47.833333333333336,97.29,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-07 05:00:00,654.7366666666667,0.0,48.0,97.07,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-07 05:15:00,650.4966666666667,0.0,48.0,96.97333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-07 05:30:00,653.32,0.0,48.0,96.89,650.5,77.99,100.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-02-07 05:45:00,650.4966666666667,0.0,47.66666666666666,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-07 06:00:00,649.0833333333334,0.0,47.66666666666666,96.98,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-07 06:15:00,651.91,0.0,47.5,97.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-07 06:30:00,649.0833333333334,0.0,47.5,97.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-07 06:45:00,656.1466666666666,0.0,47.5,97.11,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0
2025-02-07 07:00:00,651.9066666666666,0.0,47.5,97.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-07 07:15:00,648.38,0.0,47.833333333333336,96.91,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 07:30:00,653.32,0.0,48.0,96.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 07:45:00,646.26,0.0,47.5,96.73,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 08:00:00,652.62,0.0,47.5,96.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-07 08:15:00,643.0799999999999,0.0,47.0,96.69,650.5,77.99,100.0,74.0,70.0,0.0,70.655,67.0,69.0,85.0,68.0
2025-02-07 08:30:00,647.3175,0.0,47.625,96.73,650.5,77.99,100.0,74.0,70.0,0.0,70.605,67.0,69.0,85.0,68.0
2025-02-07 08:45:00,650.4966666666667,0.0,47.5,96.40000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-07 09:00:00,646.26,0.0,47.16666666666666,96.2,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-07 09:15:00,643.4333333333333,0.0,47.0,96.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-07 09:30:00,649.7933333333334,0.0,46.833333333333336,96.27,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-07 09:45:00,645.5533333333333,0.0,47.0,96.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-07 10:00:00,654.0300000000001,0.0,47.0,96.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-02-07 10:15:00,649.0833333333334,0.0,47.0,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-07 10:30:00,653.3233333333334,0.0,46.833333333333336,96.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-07 10:45:00,648.3766666666667,0.0,46.5,96.22333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-07 11:00:00,651.2066666666666,0.0,46.5,95.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-07 11:15:00,648.3766666666667,0.0,46.5,95.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-02-07 11:30:00,646.9666666666667,0.0,47.0,95.88,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-07 11:45:00,647.6733333333333,0.0,47.0,95.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 12:00:00,644.14,0.0,47.0,95.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-07 12:15:00,649.0833333333334,0.0,46.833333333333336,95.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-07 12:30:00,651.91,0.0,47.0,95.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-07 12:45:00,650.5,0.0,46.66666666666666,95.69,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-02-07 13:00:00,646.9633333333333,0.0,46.5,96.05,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-07 13:15:00,642.7266666666666,0.0,46.66666666666666,96.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-07 13:30:00,657.5600000000001,0.0,46.833333333333336,96.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-07 13:45:00,648.38,0.0,46.333333333333336,96.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-02-07 14:00:00,648.3766666666667,0.0,46.5,96.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-07 14:15:00,648.3766666666667,0.0,46.16666666666666,96.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-07 14:30:00,644.8466666666667,0.0,46.0,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666668,67.0,69.0,85.0,68.0
2025-02-07 14:45:00,642.7266666666666,0.0,46.5,97.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-07 15:00:00,647.6733333333333,0.0,46.5,97.44666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-02-07 15:15:00,651.2033333333334,0.0,46.333333333333336,97.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-02-07 15:30:00,649.7933333333334,0.0,46.5,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-07 15:45:00,644.8433333333334,0.0,46.5,97.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-02-07 16:00:00,645.5500000000001,0.0,46.5,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-07 16:15:00,651.1999999999999,0.0,46.5,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-07 16:30:00,651.2033333333334,0.0,46.5,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-07 16:45:00,653.3233333333334,0.0,46.5,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 17:00:00,654.7333333333333,0.0,46.5,98.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-07 17:15:00,646.26,0.0,46.5,98.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-02-07 17:30:00,649.79,0.0,46.5,98.67,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-07 17:45:00,649.0833333333334,0.0,46.5,98.57,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-02-07 18:00:00,649.0866666666667,0.0,46.5,99.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-02-07 18:15:00,653.3233333333334,0.0,46.5,99.23,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-02-07 18:30:00,654.0266666666666,0.0,46.5,99.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-02-07 18:45:00,650.4933333333333,0.0,46.5,99.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-07 19:00:00,651.1999999999999,0.0,46.333333333333336,99.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0
2025-02-07 19:15:00,653.3233333333334,0.0,46.0,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-07 19:30:00,649.79,0.0,46.0,99.22,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0
2025-02-07 19:45:00,649.79,0.0,46.0,99.6,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-07 20:00:00,642.73,0.0,45.833333333333336,99.54,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-02-07 20:15:00,647.67,0.0,46.0,98.99,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
