time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-19 17:00:00,647.67,0.0,38.5,93.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.51666666666667,67.0,69.0,85.0,68.0
2025-02-19 17:15:00,656.1466666666666,0.0,38.5,93.5,650.5,77.99,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,68.0
2025-02-19 17:30:00,650.4966666666667,0.0,38.5,93.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0
2025-02-19 17:45:00,646.26,0.0,38.5,93.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,85.0,68.0
2025-02-19 18:00:00,649.79,0.0,38.66666666666666,93.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0
2025-02-19 18:15:00,646.9666666666667,0.0,38.5,93.17666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.25,67.0,69.0,85.0,68.0
2025-02-19 18:30:00,651.91,0.0,38.5,93.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.12,67.0,69.0,85.0,68.0
2025-02-19 18:45:00,648.3766666666667,0.0,38.5,93.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.69333333333334,67.0,69.0,85.0,68.0
2025-02-19 19:00:00,650.4966666666667,0.0,38.333333333333336,92.94333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.54333333333334,67.0,69.0,85.0,68.0
2025-02-19 19:15:00,646.9633333333333,0.0,38.16666666666666,92.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,85.0,68.0
2025-02-19 19:30:00,652.62,0.0,38.0,92.65,650.5,77.99,100.0,74.0,70.0,0.0,67.32333333333334,67.0,69.0,85.0,68.0
2025-02-19 19:45:00,647.6733333333333,0.0,38.0,92.73,650.5,77.99,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,85.0,68.0
2025-02-19 20:00:00,649.0833333333334,0.0,38.0,92.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,85.0,68.0
2025-02-19 20:15:00,652.6166666666667,0.0,38.333333333333336,93.02,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0
2025-02-19 20:30:00,648.3766666666667,0.0,38.333333333333336,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,85.0,68.0
2025-02-19 20:45:00,649.0833333333334,0.0,38.0,93.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,85.0,68.0
2025-02-19 21:00:00,651.91,0.0,38.0,93.31,650.5,77.99,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-19 21:15:00,641.3133333333334,0.0,38.16666666666666,93.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,85.0,68.0
2025-02-19 21:30:00,642.02,0.0,38.5,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,68.0
2025-02-19 21:45:00,646.2566666666667,0.0,38.66666666666666,92.92,650.5,77.99,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,85.0,68.0
2025-02-19 22:00:00,641.3133333333334,0.0,39.0,92.59666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,68.0
2025-02-19 22:15:00,649.7933333333334,0.0,39.0,92.46,650.5,77.99,100.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,68.0
2025-02-19 22:30:00,645.73,0.0,39.0,92.535,650.5,77.99,100.0,74.0,70.0,0.0,68.19,67.0,69.0,85.0,68.0
2025-02-19 22:45:00,649.0833333333334,0.0,39.0,92.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,85.0,68.0
2025-02-19 23:00:00,646.26,0.0,39.0,92.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.7,67.0,69.0,85.0,68.0
2025-02-19 23:15:00,654.0266666666666,0.0,39.0,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-19 23:30:00,649.0833333333334,0.0,39.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0
2025-02-19 23:45:00,654.0266666666666,0.0,39.0,92.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.84666666666668,67.0,69.0,85.0,68.0
2025-02-20 00:00:00,656.8533333333334,0.0,39.0,92.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,66.25,67.0,69.0,85.0,68.0
2025-02-20 00:15:00,651.2033333333334,0.0,39.0,92.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.07,67.0,69.0,85.0,68.0
2025-02-20 00:30:00,652.6166666666667,0.0,39.0,92.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,85.0,68.0
2025-02-20 00:45:00,651.2033333333334,0.0,39.0,92.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,66.45666666666666,67.0,69.0,85.0,68.0
2025-02-20 01:00:00,652.6166666666667,0.0,39.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,66.21333333333332,67.0,69.0,85.0,68.0
2025-02-20 01:15:00,649.7933333333334,0.0,39.16666666666666,91.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,68.0
2025-02-20 01:30:00,651.2033333333334,0.0,39.5,91.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0
2025-02-20 01:45:00,654.7333333333333,0.0,39.16666666666666,91.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0
2025-02-20 02:00:00,649.79,0.0,39.0,91.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.55333333333334,67.0,69.0,85.0,68.0
2025-02-20 02:15:00,654.7333333333333,0.0,39.0,91.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0
2025-02-20 02:30:00,651.2066666666666,0.0,39.0,91.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,85.0,68.0
2025-02-20 02:45:00,651.91,0.0,39.0,91.73,650.5,77.99,100.0,74.0,70.0,0.0,67.55666666666666,67.0,69.0,85.0,68.0
2025-02-20 03:00:00,649.79,0.0,39.0,91.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.42999999999999,67.0,69.0,85.0,68.0
2025-02-20 03:15:00,649.0866666666667,0.0,39.0,91.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,85.0,68.0
2025-02-20 03:30:00,650.4966666666667,0.0,39.0,91.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-20 03:45:00,646.26,0.0,39.0,91.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,85.0,68.0
2025-02-20 04:00:00,644.14,0.0,39.0,91.59,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-20 04:15:00,652.6166666666667,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,68.0
2025-02-20 04:30:00,654.7333333333333,0.0,39.0,91.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.74,67.0,69.0,85.0,68.0
2025-02-20 04:45:00,646.26,0.0,38.5,91.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0
2025-02-20 05:00:00,649.0833333333334,0.0,38.5,91.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,68.0
2025-02-20 05:15:00,649.0833333333334,0.0,38.5,91.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,68.0
2025-02-20 05:30:00,644.8466666666667,0.0,39.0,91.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0
2025-02-20 05:45:00,649.0833333333334,0.0,39.0,91.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-20 06:00:00,649.79,0.0,39.0,91.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0
2025-02-20 06:15:00,647.6733333333333,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.71666666666667,67.0,69.0,85.0,68.0
2025-02-20 06:30:00,643.4333333333333,0.0,39.0,91.58,650.5,77.99,100.0,74.0,70.0,0.0,67.79,67.0,69.0,85.0,68.0
2025-02-20 06:45:00,649.7933333333334,0.0,39.0,91.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,85.0,68.0
2025-02-20 07:00:00,644.14,0.0,39.0,91.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0
2025-02-20 07:15:00,651.9066666666666,0.0,39.0,91.64,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-20 07:30:00,648.3766666666667,0.0,39.0,91.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,68.0
2025-02-20 07:45:00,653.3233333333334,0.0,39.0,91.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,85.0,68.0
2025-02-20 08:00:00,654.0266666666666,0.0,39.0,91.36,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 08:15:00,646.9666666666667,0.0,39.0,91.17,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-20 08:30:00,642.02,0.0,39.0,91.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,68.0
2025-02-20 08:45:00,646.26,0.0,39.16666666666666,90.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,68.0
2025-02-20 09:00:00,646.9666666666667,0.0,39.0,90.98,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-20 09:15:00,650.4966666666667,0.0,39.0,90.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 09:30:00,651.2033333333334,0.0,39.0,90.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 09:45:00,651.91,0.0,39.0,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 10:00:00,652.6166666666667,0.0,39.0,90.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-20 10:15:00,653.32,0.0,39.0,90.17666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,85.0,68.0
2025-02-20 10:30:00,656.8533333333334,0.0,39.0,90.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0
2025-02-20 10:45:00,648.3766666666667,0.0,39.0,90.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0
2025-02-20 11:00:00,651.9066666666666,0.0,39.0,89.62,650.5,77.99,100.0,74.0,70.0,0.0,67.58,67.0,69.0,85.0,68.0
2025-02-20 11:15:00,650.5,0.0,39.0,89.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0
2025-02-20 11:30:00,649.0866666666667,0.0,38.66666666666666,89.19666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,85.0,68.0
2025-02-20 11:45:00,649.79,0.0,38.833333333333336,89.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,85.0,68.0
2025-02-20 12:00:00,649.0833333333334,0.0,39.0,89.33,650.5,77.99,100.0,74.0,70.0,0.0,67.18666666666667,67.0,69.0,85.0,68.0
2025-02-20 12:15:00,654.0300000000001,0.0,39.0,89.0,650.5,77.99,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,85.0,68.0
2025-02-20 12:30:00,658.97,0.0,39.0,88.84666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,85.0,68.0
2025-02-20 12:45:00,646.26,0.0,39.0,88.60666666666667,650.5,77.99,100.0,74.0,70.0,0.0,66.62333333333333,67.0,69.0,85.0,68.0
2025-02-20 13:00:00,647.67,0.0,39.0,88.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,65.47333333333334,67.0,69.0,85.0,68.0
2025-02-20 13:15:00,655.4366666666666,0.0,39.0,88.80333333333333,650.5,77.99,100.0,74.0,70.0,0.0,64.20666666666666,67.0,69.0,85.0,68.0
2025-02-20 13:30:00,653.3233333333334,0.0,39.0,88.49000000000001,650.5,77.99,100.0,74.0,70.0,0.0,62.66,67.0,69.0,85.0,68.0
2025-02-20 13:45:00,650.4933333333333,0.0,39.0,88.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,62.67666666666667,67.0,69.0,85.0,68.0
2025-02-20 14:00:00,646.9666666666667,0.0,39.0,88.91000000000001,650.5,77.99,100.0,74.0,70.0,0.0,63.873333333333335,67.0,69.0,85.0,68.0
2025-02-20 14:15:00,646.9666666666667,0.0,38.833333333333336,88.7,650.5,77.99,100.0,74.0,70.0,0.0,64.24666666666667,67.0,69.0,85.0,68.0
2025-02-20 14:30:00,645.5500000000001,0.0,38.833333333333336,88.73333333333333,650.5,77.99,100.0,74.0,70.0,0.0,63.80666666666667,67.0,69.0,85.0,68.0
2025-02-20 14:45:00,650.5,0.0,39.0,88.45333333333333,650.5,77.99,100.0,74.0,70.0,0.0,63.303333333333335,67.0,69.0,85.0,68.0
2025-02-20 15:00:00,649.79,0.0,39.0,88.95333333333333,650.5,77.99,100.0,74.0,70.0,0.0,64.64333333333333,67.0,69.0,85.0,68.0
2025-02-20 15:15:00,651.2033333333334,0.0,39.0,89.18,650.5,77.99,100.0,74.0,70.0,0.0,65.46333333333334,67.0,69.0,85.0,68.0
2025-02-20 15:30:00,656.1433333333333,0.0,39.0,89.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.19333333333333,67.0,69.0,85.0,68.0
2025-02-20 15:45:00,654.0300000000001,0.0,39.0,89.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.07333333333334,67.0,69.0,85.0,68.0
2025-02-20 16:00:00,647.6733333333333,0.0,39.0,89.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,65.72666666666667,67.0,69.0,85.0,68.0
2025-02-20 16:15:00,649.0866666666667,0.0,39.0,89.96,650.5,77.99,100.0,74.0,70.0,0.0,65.97666666666667,67.0,69.0,85.0,68.0
2025-02-20 16:30:00,651.91,0.0,39.0,90.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,85.0,68.0
2025-02-20 16:45:00,651.91,0.0,39.0,90.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.49333333333334,67.0,69.0,85.0,68.0
2025-02-20 17:00:00,652.6166666666667,0.0,39.0,90.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.83,67.0,69.0,85.0,68.0
2025-02-20 17:15:00,647.6733333333333,0.0,39.0,90.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.89,67.0,69.0,85.0,68.0
2025-02-20 17:30:00,646.9666666666667,0.0,39.0,91.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.0,67.0,69.0,85.0,68.0
2025-02-20 17:45:00,650.4966666666667,0.0,39.66666666666666,91.76,650.5,77.99,100.0,74.0,70.0,0.0,67.08,67.0,69.0,85.0,68.0
2025-02-20 18:00:00,651.91,0.0,39.5,91.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,85.0,68.0
2025-02-20 18:15:00,654.7333333333333,0.0,39.333333333333336,91.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0
2025-02-20 18:30:00,649.0833333333334,0.0,39.0,92.0,650.5,77.99,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,85.0,68.0
2025-02-20 18:45:00,652.6166666666667,0.0,39.0,92.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,85.0,68.0
2025-02-20 19:00:00,651.91,0.0,39.0,92.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.74666666666667,67.0,69.0,85.0,68.0
2025-02-20 19:15:00,644.8466666666667,0.0,39.0,92.69,650.5,77.99,100.0,74.0,70.0,0.0,66.96,67.0,69.0,85.0,68.0
2025-02-20 19:30:00,649.0866666666667,0.0,39.0,92.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,85.0,68.0
2025-02-20 19:45:00,646.9666666666667,0.0,39.833333333333336,92.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0
2025-02-20 20:00:00,649.0833333333334,0.0,39.16666666666666,92.78,650.5,77.99,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,85.0,68.0
2025-02-20 20:15:00,654.7366666666667,0.0,38.66666666666666,92.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.52,67.0,69.0,85.0,68.0
2025-02-20 20:30:00,652.6133333333333,0.0,37.833333333333336,92.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.48,67.0,69.0,85.0,68.0
2025-02-20 20:45:00,651.2033333333334,0.0,37.5,93.3,650.5,77.99,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,85.0,68.0
2025-02-20 21:00:00,651.2066666666666,0.0,37.0,93.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0
2025-02-20 21:15:00,639.9,0.0,37.5,93.59333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.55666666666667,67.0,69.0,85.0,68.0
2025-02-20 21:30:00,649.79,0.0,37.66666666666666,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,85.0,68.0
2025-02-20 21:45:00,652.6166666666667,0.0,38.0,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,68.0
2025-02-20 22:00:00,651.2066666666666,0.0,37.833333333333336,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0
2025-02-20 22:15:00,647.6733333333333,0.0,37.5,92.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,85.0,68.0
2025-02-20 22:30:00,645.5533333333333,0.0,37.5,92.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,85.0,68.0
2025-02-20 22:45:00,644.14,0.0,37.833333333333336,92.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,85.0,68.0
2025-02-20 23:00:00,645.5533333333333,0.0,38.0,92.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:15:00,648.38,0.0,38.0,91.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0
2025-02-20 23:30:00,644.8466666666667,0.0,38.333333333333336,91.59,650.5,77.99,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,85.0,68.0
2025-02-20 23:45:00,649.79,0.0,38.5,91.61,650.5,77.99,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,68.0
2025-02-21 00:00:00,648.38,0.0,38.75,91.535,650.5,77.99,100.0,74.0,70.0,0.0,67.495,67.0,69.0,85.0,68.0
2025-02-21 00:15:00,651.9066666666666,0.0,39.333333333333336,91.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.39999999999999,67.0,69.0,85.0,68.0
2025-02-21 00:30:00,655.44,0.0,39.0,90.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.39999999999999,67.0,69.0,85.0,68.0
2025-02-21 00:45:00,656.8533333333334,0.0,39.0,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.19333333333333,67.0,69.0,85.0,68.0
2025-02-21 01:00:00,651.9066666666666,0.0,38.5,90.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,85.0,68.0
2025-02-21 01:15:00,644.14,0.0,38.5,90.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,85.0,68.0
2025-02-21 01:30:00,651.2066666666666,0.0,38.5,90.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.46,67.0,69.0,85.0,68.0
2025-02-21 01:45:00,654.7333333333333,0.0,38.66666666666666,90.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.48333333333333,67.0,69.0,85.0,68.0
2025-02-21 02:00:00,651.2033333333334,0.0,38.66666666666666,90.67,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0
2025-02-21 02:15:00,648.38,0.0,38.833333333333336,90.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0
2025-02-21 02:30:00,645.5500000000001,0.0,38.66666666666666,90.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.34666666666666,67.0,69.0,85.0,68.0
2025-02-21 02:45:00,653.32,0.0,38.833333333333336,90.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,85.0,68.0
2025-02-21 03:00:00,648.3766666666667,0.0,38.66666666666666,90.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,85.0,68.0
2025-02-21 03:15:00,651.91,0.0,38.833333333333336,90.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0
2025-02-21 03:30:00,651.2033333333334,0.0,38.66666666666666,90.38,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0
2025-02-21 03:45:00,650.4966666666667,0.0,38.5,90.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0
2025-02-21 04:00:00,651.2066666666666,0.0,38.5,90.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,85.0,68.0
2025-02-21 04:15:00,654.0266666666666,0.0,39.0,90.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0
2025-02-21 04:30:00,656.1466666666666,0.0,38.66666666666666,90.29,650.5,77.99,100.0,74.0,70.0,0.0,67.44333333333334,67.0,69.0,85.0,68.0
2025-02-21 04:45:00,646.9666666666667,0.0,38.5,90.34,650.5,77.99,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,68.0
2025-02-21 05:00:00,650.5,0.0,38.5,90.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,85.0,68.0
2025-02-21 05:15:00,646.9666666666667,0.0,38.66666666666666,90.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0
2025-02-21 05:30:00,651.2066666666666,0.0,38.5,90.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,68.0
2025-02-21 05:45:00,650.4966666666667,0.0,38.5,90.13,650.5,77.99,100.0,74.0,70.0,0.0,67.33,67.0,69.0,85.0,68.0
2025-02-21 06:00:00,650.4966666666667,0.0,39.0,90.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0
2025-02-21 06:15:00,654.0266666666666,0.0,38.66666666666666,90.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0
2025-02-21 06:30:00,647.67,0.0,38.833333333333336,90.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0
2025-02-21 06:45:00,649.79,0.0,39.0,89.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0
2025-02-21 07:00:00,646.2566666666667,0.0,39.5,89.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0
2025-02-21 07:15:00,656.1433333333333,0.0,39.16666666666666,89.73,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0
2025-02-21 07:30:00,651.2066666666666,0.0,39.0,89.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0
2025-02-21 07:45:00,646.26,0.0,38.833333333333336,89.75,650.5,77.99,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0
2025-02-21 08:00:00,649.0866666666667,0.0,38.5,89.90666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,68.0
2025-02-21 08:15:00,646.26,0.0,38.5,89.76666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.24,67.0,69.0,85.0,68.0
2025-02-21 08:30:00,650.4966666666667,0.0,38.5,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,85.0,68.0
2025-02-21 08:45:00,644.14,0.0,38.5,89.79666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0
2025-02-21 09:00:00,651.2033333333334,0.0,38.66666666666666,89.76666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.29,67.0,69.0,85.0,68.0
2025-02-21 09:15:00,649.0866666666667,0.0,39.0,89.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0
2025-02-21 09:30:00,656.8533333333334,0.0,39.0,89.41000000000001,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0
2025-02-21 09:45:00,656.1466666666666,0.0,38.5,89.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.3,67.0,69.0,85.0,68.0
2025-02-21 10:00:00,654.0266666666666,0.0,38.5,89.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.35,67.0,69.0,85.0,68.0
2025-02-21 10:15:00,649.79,0.0,38.5,89.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0
2025-02-21 10:30:00,648.3766666666667,0.0,38.5,89.17333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,85.0,68.0
2025-02-21 10:45:00,644.8466666666667,0.0,38.5,89.40333333333335,650.5,77.99,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,85.0,68.0
2025-02-21 11:00:00,650.4966666666667,0.0,38.5,89.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0
2025-02-21 11:15:00,646.9633333333333,0.0,38.5,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,85.0,68.0
2025-02-21 11:30:00,645.5533333333333,0.0,38.5,89.00999999999999,650.5,77.99,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,85.0,68.0
2025-02-21 11:45:00,646.9633333333333,0.0,39.0,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0
2025-02-21 12:00:00,657.5566666666667,0.0,38.833333333333336,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,85.0,68.0
2025-02-21 12:15:00,649.0866666666667,0.0,38.5,89.08333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.04,67.0,69.0,85.0,68.0
2025-02-21 12:30:00,651.91,0.0,38.5,89.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,85.0,68.0
2025-02-21 12:45:00,647.67,0.0,38.66666666666666,89.66000000000001,650.5,77.99,100.0,74.0,70.0,0.0,66.78,67.0,69.0,85.0,68.0
2025-02-21 13:00:00,651.2033333333334,0.0,39.0,89.68666666666667,650.5,77.99,100.0,74.0,70.0,0.0,65.82666666666667,67.0,69.0,85.0,68.0
2025-02-21 13:15:00,656.1433333333333,0.0,39.0,90.06333333333333,650.5,77.99,100.0,74.0,70.0,0.0,65.39666666666666,67.0,69.0,85.0,68.0
2025-02-21 13:30:00,647.6733333333333,0.0,39.0,90.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,65.04333333333334,67.0,69.0,85.0,68.0
2025-02-21 13:45:00,646.9666666666667,0.0,38.833333333333336,90.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,64.97666666666667,67.0,69.0,85.0,68.0
2025-02-21 14:00:00,650.5,0.0,39.0,90.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:15:00,650.5,0.0,39.0,90.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:30:00,648.38,0.0,39.16666666666666,91.09,650.5,77.99,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:45:00,656.1466666666666,0.0,39.16666666666666,91.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,65.69,67.0,69.0,85.0,68.0
2025-02-21 15:00:00,651.91,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,85.0,68.0
2025-02-21 15:15:00,659.6766666666667,0.0,38.0,91.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,66.56333333333333,67.0,69.0,85.0,68.0
2025-02-21 15:30:00,649.0866666666667,0.0,37.333333333333336,92.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.01666666666667,67.0,69.0,85.0,68.0
2025-02-21 15:45:00,640.6066666666667,0.0,37.5,92.69,650.5,77.99,100.0,74.0,70.0,0.0,67.07000000000001,67.0,69.0,85.0,68.0
2025-02-21 16:00:00,651.2066666666666,0.0,38.0,92.87,650.5,77.99,100.0,74.0,70.0,0.0,67.0,67.0,69.0,85.0,68.0
2025-02-21 16:15:00,650.4966666666667,0.0,38.0,93.24,650.5,77.99,100.0,74.0,70.0,0.0,67.21,67.0,69.0,85.0,68.0
2025-02-21 16:30:00,648.3766666666667,0.0,38.333333333333336,93.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,85.0,68.0
2025-02-21 16:45:00,646.26,0.0,38.5,93.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:00:00,646.26,0.0,38.833333333333336,93.93,650.5,77.99,100.0,74.0,70.0,0.0,67.50666666666666,67.0,69.0,85.0,68.0
2025-02-21 17:15:00,650.4966666666667,0.0,39.0,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:30:00,642.7266666666666,0.0,38.66666666666666,94.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:45:00,649.0833333333334,0.0,38.5,94.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,85.0,68.0
2025-02-21 18:00:00,643.4333333333333,0.0,38.5,95.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,85.0,68.0
2025-02-21 18:15:00,646.9666666666667,0.0,38.66666666666666,95.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0
2025-02-21 18:30:00,646.26,0.0,39.0,95.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0
2025-02-21 18:45:00,658.2666666666668,0.0,38.66666666666666,95.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:00:00,647.6733333333333,0.0,38.5,95.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.80333333333333,67.0,69.0,85.0,68.0
2025-02-21 19:15:00,653.3233333333334,0.0,38.5,95.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,85.0,68.0
2025-02-21 19:30:00,648.3766666666667,0.0,38.16666666666666,95.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,85.0,68.0
2025-02-21 19:45:00,658.2633333333333,0.0,37.833333333333336,95.45,650.5,77.99,100.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,68.0
2025-02-21 20:00:00,651.2033333333334,0.0,37.5,95.83,650.5,77.99,100.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,68.0
2025-02-21 20:15:00,651.2066666666666,0.0,37.5,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-21 20:30:00,649.79,0.0,37.5,95.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-02-21 20:45:00,655.4366666666666,0.0,37.333333333333336,95.77,650.5,77.99,100.0,74.0,70.0,0.0,68.44,67.0,69.0,85.0,68.0
2025-02-21 21:00:00,642.7266666666666,0.0,37.0,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,68.0
2025-02-21 21:15:00,647.67,0.0,37.0,95.81,650.5,77.99,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,85.0,68.0
2025-02-21 21:30:00,646.26,0.0,37.0,95.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,68.0
2025-02-21 21:45:00,651.2033333333334,0.0,37.0,95.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.54,67.0,69.0,85.0,68.0
2025-02-21 22:00:00,651.9066666666666,0.0,37.0,95.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-02-21 22:15:00,654.0266666666666,0.0,37.0,95.36333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,68.0
2025-02-21 22:30:00,649.0833333333334,0.0,36.66666666666666,95.35,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0
2025-02-21 22:45:00,653.3233333333334,0.0,37.0,95.16,650.5,77.99,100.0,74.0,70.0,0.0,68.55,67.0,69.0,85.0,68.0
2025-02-21 23:00:00,645.5500000000001,0.0,37.0,94.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,68.0
2025-02-21 23:15:00,650.5,0.0,37.0,94.73,650.5,77.99,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,68.0
2025-02-21 23:30:00,640.61,0.0,37.333333333333336,94.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0
2025-02-21 23:45:00,650.4933333333333,0.0,37.833333333333336,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.56,67.0,69.0,85.0,68.0
2025-02-22 00:00:00,642.02,0.0,38.0,94.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,68.0
2025-02-22 00:15:00,645.5533333333333,0.0,38.0,94.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 00:30:00,645.5533333333333,0.0,38.333333333333336,94.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-02-22 00:45:00,649.79,0.0,38.5,94.31,650.5,77.99,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,68.0
2025-02-22 01:00:00,652.6166666666667,0.0,38.5,94.34,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-22 01:15:00,644.14,0.0,38.66666666666666,94.24,650.5,77.99,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-02-22 01:30:00,646.9633333333333,0.0,38.5,94.04,650.5,77.99,100.0,74.0,70.0,0.0,68.51,67.0,69.0,85.0,68.0
2025-02-22 01:45:00,651.1999999999999,0.0,38.833333333333336,93.98,650.5,77.99,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,85.0,68.0
2025-02-22 02:00:00,649.79,0.0,39.0,94.07,650.5,77.99,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-22 02:15:00,653.32,0.0,38.833333333333336,93.99,650.5,77.99,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-22 02:30:00,655.44,0.0,39.0,93.86333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.51,67.0,69.0,85.0,68.0
2025-02-22 02:45:00,649.0833333333334,0.0,38.66666666666666,93.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-02-22 03:00:00,649.7933333333334,0.0,38.66666666666666,93.75,650.5,77.99,100.0,74.0,70.0,0.0,68.34,67.0,69.0,85.0,68.0
2025-02-22 03:15:00,649.79,0.0,38.833333333333336,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-02-22 03:30:00,649.0866666666667,0.0,39.0,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,85.0,68.0
2025-02-22 03:45:00,653.32,0.0,39.0,93.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-22 04:00:00,645.5533333333333,0.0,38.833333333333336,93.59,650.5,77.99,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,85.0,68.0
2025-02-22 04:15:00,646.9666666666667,0.0,39.16666666666666,93.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,85.0,68.0
2025-02-22 04:30:00,649.79,0.0,39.16666666666666,93.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.27,67.0,69.0,85.0,68.0
2025-02-22 04:45:00,651.91,0.0,39.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 05:00:00,649.0833333333334,0.0,38.833333333333336,93.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-22 05:15:00,648.38,0.0,39.0,93.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-22 05:30:00,652.6133333333333,0.0,39.0,93.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-22 05:45:00,651.2033333333334,0.0,39.0,93.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-22 06:00:00,646.9666666666667,0.0,39.0,93.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0
2025-02-22 06:15:00,653.3233333333334,0.0,39.0,93.09,650.5,77.99,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-22 06:30:00,652.6133333333333,0.0,38.833333333333336,93.05,650.5,77.99,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,68.0
2025-02-22 06:45:00,647.6733333333333,0.0,38.5,92.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,85.0,68.0
2025-02-22 07:00:00,650.5,0.0,38.833333333333336,93.04,650.5,77.99,100.0,74.0,70.0,0.0,68.07,67.0,69.0,85.0,68.0
2025-02-22 07:15:00,648.3766666666667,0.0,38.833333333333336,92.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 07:30:00,648.38,0.0,38.66666666666666,92.92,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 07:45:00,645.5500000000001,0.0,38.833333333333336,92.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 08:00:00,650.5,0.0,39.0,92.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0
2025-02-22 08:15:00,649.0866666666667,0.0,39.0,92.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-22 08:30:00,651.9133333333333,0.0,39.0,92.66,650.5,77.99,100.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,68.0
2025-02-22 08:45:00,654.7333333333333,0.0,39.0,92.48,650.5,77.99,100.0,74.0,70.0,0.0,68.02,67.0,69.0,85.0,68.0
2025-02-22 09:00:00,653.3233333333334,0.0,39.0,92.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.96333333333334,67.0,69.0,85.0,68.0
2025-02-22 09:15:00,646.9633333333333,0.0,39.0,92.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0
2025-02-22 09:30:00,645.5533333333333,0.0,39.0,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-22 09:45:00,649.0866666666667,0.0,39.0,92.48,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 10:00:00,646.26,0.0,39.0,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 10:15:00,651.2033333333334,0.0,39.0,92.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-22 10:30:00,652.6166666666667,0.0,38.5,92.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 10:45:00,649.79,0.0,39.0,92.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0
2025-02-22 11:00:00,654.0266666666666,0.0,39.0,92.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-22 11:15:00,649.79,0.0,38.5,92.28,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 11:30:00,648.38,0.0,38.833333333333336,92.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-22 11:45:00,651.9066666666666,0.0,38.5,92.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0
2025-02-22 12:00:00,649.79,0.0,38.833333333333336,92.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-22 12:15:00,647.67,0.0,38.5,92.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 12:30:00,654.0300000000001,0.0,38.5,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0
2025-02-22 12:45:00,649.0866666666667,0.0,38.5,92.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0
2025-02-22 13:00:00,647.6733333333333,0.0,38.5,92.61,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0
2025-02-22 13:15:00,649.0866666666667,0.0,38.833333333333336,92.9,650.5,77.99,100.0,74.0,70.0,0.0,67.94,67.0,69.0,85.0,68.0
2025-02-22 13:30:00,646.9633333333333,0.0,39.0,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-22 13:45:00,650.5,0.0,39.0,93.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-22 14:00:00,649.7866666666667,0.0,39.0,93.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,68.0
2025-02-22 14:15:00,644.8466666666667,0.0,38.833333333333336,93.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 14:30:00,649.7933333333334,0.0,39.0,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-22 14:45:00,646.9633333333333,0.0,38.833333333333336,94.25,650.5,77.99,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,85.0,68.0
2025-02-22 15:00:00,650.4933333333333,0.0,38.5,94.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-22 15:15:00,649.0866666666667,0.0,38.5,94.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-02-22 15:30:00,649.79,0.0,38.333333333333336,95.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,85.0,68.0
2025-02-22 15:45:00,651.1999999999999,0.0,38.5,95.86,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-22 16:00:00,650.4966666666667,0.0,38.5,96.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,68.0
2025-02-22 16:15:00,646.9666666666667,0.0,38.5,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,68.0
2025-02-22 16:30:00,653.3233333333334,0.0,38.5,96.58,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-22 16:45:00,646.9666666666667,0.0,38.66666666666666,97.3,650.5,77.99,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-22 17:00:00,652.6166666666667,0.0,39.0,97.29,650.5,77.99,100.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,68.0
2025-02-22 17:15:00,649.79,0.0,39.0,97.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-22 17:30:00,655.44,0.0,39.0,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0
2025-02-22 17:45:00,654.7366666666667,0.0,39.0,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,68.0
2025-02-22 18:00:00,652.6166666666667,0.0,39.0,98.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,85.0,68.0
2025-02-22 18:15:00,656.85,0.0,39.0,97.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-22 18:30:00,651.2033333333334,0.0,39.0,98.24,650.5,77.99,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-22 18:45:00,651.2033333333334,0.0,39.0,98.3,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-02-22 19:00:00,648.38,0.0,39.0,98.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:15:00,651.2033333333334,0.0,38.833333333333336,98.7,650.5,77.99,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:30:00,650.5,0.0,38.5,98.58,650.5,77.99,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-02-22 19:45:00,650.5,0.0,38.5,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:00:00,660.3833333333333,0.0,38.333333333333336,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:15:00,651.9066666666666,0.0,37.16666666666666,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0
2025-02-22 20:30:00,649.79,0.0,37.0,98.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-22 20:45:00,644.8433333333334,0.0,37.0,98.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 21:00:00,654.7333333333333,0.0,37.0,98.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 21:15:00,651.91,0.0,36.833333333333336,98.51,650.5,77.99,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-02-22 21:30:00,649.7933333333334,0.0,37.0,98.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-22 21:45:00,644.8466666666667,0.0,37.16666666666666,98.41,650.5,77.99,100.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-02-22 22:00:00,650.4933333333333,0.0,37.833333333333336,98.09,650.5,77.99,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-22 22:15:00,649.0866666666667,0.0,38.0,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-22 22:30:00,644.14,0.0,38.16666666666666,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-22 22:45:00,642.7266666666666,0.0,38.5,97.76,650.5,77.99,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-02-22 23:00:00,649.0866666666667,0.0,38.833333333333336,97.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-22 23:15:00,648.38,0.0,39.0,97.62,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-22 23:30:00,650.5,0.0,39.0,97.5,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-22 23:45:00,649.79,0.0,39.0,97.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 00:00:00,646.26,0.0,39.0,97.35,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 00:15:00,649.79,0.0,39.0,97.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 00:30:00,646.2566666666667,0.0,39.16666666666666,97.23,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 00:45:00,646.9666666666667,0.0,39.0,96.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 01:00:00,655.4433333333333,0.0,39.0,96.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 01:15:00,647.67,0.0,39.0,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 01:30:00,648.3766666666667,0.0,39.0,97.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 01:45:00,647.6733333333333,0.0,39.0,96.85,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 02:00:00,647.67,0.0,39.0,96.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 02:15:00,646.26,0.0,39.0,96.82,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-23 02:30:00,651.91,0.0,39.16666666666666,96.44666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-23 02:45:00,645.5533333333333,0.0,39.0,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:00:00,651.2033333333334,0.0,39.5,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0
2025-02-23 03:15:00,650.4966666666667,0.0,39.5,96.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:30:00,642.0233333333333,0.0,39.5,96.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:45:00,647.67,0.0,39.5,95.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.03,67.0,69.0,85.0,68.0
2025-02-23 04:00:00,646.9633333333333,0.0,39.5,95.8,650.5,77.99,100.0,74.0,70.0,0.0,69.03,67.0,69.0,85.0,68.0
2025-02-23 04:15:00,652.6166666666667,0.0,39.5,95.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-23 04:30:00,651.91,0.0,39.5,95.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0
2025-02-23 04:45:00,646.26,0.0,39.5,95.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0
2025-02-23 05:00:00,651.2066666666666,0.0,39.5,95.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-23 05:15:00,643.4333333333333,0.0,39.66666666666666,95.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-02-23 05:30:00,649.79,0.0,39.833333333333336,95.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,68.0
2025-02-23 05:45:00,647.6733333333333,0.0,39.66666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-02-23 06:00:00,649.0833333333334,0.0,39.5,95.39,650.5,77.99,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,68.0
2025-02-23 06:15:00,652.6166666666667,0.0,39.5,95.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.95,67.0,69.0,85.0,68.0
2025-02-23 06:30:00,651.1999999999999,0.0,39.5,95.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0
2025-02-23 06:45:00,646.9666666666667,0.0,39.5,95.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 07:00:00,655.44,0.0,39.5,95.11,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 07:15:00,646.9666666666667,0.0,39.5,95.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 07:30:00,654.0266666666666,0.0,39.5,95.09,650.5,77.99,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-23 07:45:00,646.9633333333333,0.0,39.5,94.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-02-23 08:00:00,649.79,0.0,39.5,94.74,650.5,77.99,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-23 08:15:00,649.0833333333334,0.0,39.16666666666666,94.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0
2025-02-23 08:30:00,654.0266666666666,0.0,39.333333333333336,94.85,650.5,77.99,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-23 08:45:00,653.32,0.0,39.5,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 09:00:00,656.1433333333333,0.0,39.16666666666666,94.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,85.0,68.0
2025-02-23 09:15:00,647.6733333333333,0.0,39.5,94.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0
2025-02-23 09:30:00,650.4966666666667,0.0,39.5,94.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,85.0,68.0
2025-02-23 09:45:00,649.79,0.0,39.5,94.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 10:00:00,651.2066666666666,0.0,39.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 10:15:00,646.9666666666667,0.0,39.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 10:30:00,644.14,0.0,39.0,94.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 10:45:00,649.0866666666667,0.0,39.0,94.65,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 11:00:00,657.5566666666667,0.0,39.333333333333336,94.15,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 11:15:00,654.7333333333333,0.0,39.5,94.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 11:30:00,651.91,0.0,39.5,94.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 11:45:00,654.0266666666666,0.0,39.16666666666666,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 12:00:00,650.4966666666667,0.0,39.0,94.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 12:15:00,650.4966666666667,0.0,39.0,94.29,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-23 12:30:00,644.8466666666667,0.0,39.0,94.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 12:45:00,651.91,0.0,39.0,93.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 13:00:00,648.3766666666667,0.0,39.0,94.54,650.5,77.99,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-02-23 13:15:00,651.2066666666666,0.0,39.0,94.93,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0
2025-02-23 13:30:00,652.6133333333333,0.0,39.0,95.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,68.0
2025-02-23 13:45:00,652.6133333333333,0.0,39.0,95.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-23 14:00:00,648.3766666666667,0.0,39.5,96.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,85.0,68.0
