time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 14:15:00,652.6166666666667,0.0,39.16666666666666,96.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-23 14:30:00,651.2033333333334,0.0,39.0,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0
2025-02-23 14:45:00,642.7266666666666,0.0,39.0,97.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,651.2033333333334,0.0,39.0,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,642.7266666666666,0.0,39.16666666666666,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,652.6133333333333,0.0,39.16666666666666,98.44,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,645.5533333333333,0.0,39.0,98.79,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,646.9666666666667,0.0,39.0,99.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,651.2033333333334,0.0,39.0,99.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,649.79,0.0,39.0,99.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,648.38,0.0,39.0,99.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,649.79,0.0,39.0,100.06666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,653.3233333333334,0.0,39.16666666666666,100.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,648.38,0.0,39.16666666666666,100.17,650.5,77.99,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,649.79,0.0,39.0,100.83,650.5,77.99,100.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,647.6733333333333,0.0,39.0,100.75,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,647.6733333333333,0.0,39.0,101.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,642.02,0.0,39.0,101.25,650.5,77.99,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,654.0266666666666,0.0,39.0,101.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,644.8466666666667,0.0,39.0,101.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,651.1999999999999,0.0,39.0,101.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,654.7333333333333,0.0,39.0,101.5,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,653.32,0.0,38.833333333333336,101.6,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,653.3233333333334,0.0,38.5,101.59,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,651.91,0.0,38.16666666666666,101.9,650.5,77.99,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,651.2033333333334,0.0,37.333333333333336,101.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,647.67,0.0,37.16666666666666,102.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,647.6733333333333,0.0,38.0,102.26,650.5,77.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,642.73,0.0,38.333333333333336,101.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,648.38,0.0,38.5,101.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,644.14,0.0,38.5,101.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,653.32,0.0,38.5,101.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,650.4966666666667,0.0,38.5,101.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,654.0300000000001,0.0,38.5,100.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,647.6733333333333,0.0,38.5,100.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,649.79,0.0,38.5,100.18,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,645.5533333333333,0.0,38.333333333333336,99.83,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,651.2033333333334,0.0,38.0,99.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,646.26,0.0,38.0,99.13,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,651.91,0.0,38.0,98.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,650.4966666666667,0.0,38.5,98.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,647.67,0.0,38.5,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,648.3766666666667,0.0,38.5,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,652.6133333333333,0.0,38.833333333333336,98.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,651.91,0.0,39.0,98.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,646.9666666666667,0.0,39.0,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,650.4933333333333,0.0,39.0,97.63666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,646.26,0.0,39.0,97.26,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-24 02:15:00,646.26,0.0,39.16666666666666,97.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,648.38,0.0,39.5,96.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,649.0833333333334,0.0,39.5,96.74,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,649.0833333333334,0.0,39.5,96.91,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,650.4966666666667,0.0,39.5,96.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,647.67,0.0,39.5,96.6,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,651.2033333333334,0.0,39.5,96.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,656.1466666666666,0.0,39.5,96.35,650.5,77.99,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,648.38,0.0,39.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,655.44,0.0,39.5,96.25,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,648.3766666666667,0.0,39.66666666666666,96.36333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,656.1466666666666,0.0,40.0,96.13,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,654.7333333333333,0.0,40.0,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,651.2033333333334,0.0,39.66666666666666,96.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,646.9666666666667,0.0,39.333333333333336,96.32,650.5,77.99,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,651.2033333333334,0.0,39.333333333333336,96.5,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,650.4966666666667,0.0,39.5,96.27,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,653.32,0.0,39.5,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,654.0266666666666,0.0,39.5,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,653.3233333333334,0.0,39.5,96.05,650.5,77.99,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,649.0833333333334,0.0,39.5,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,653.675,0.0,39.5,96.305,650.5,77.99,100.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,648.3766666666667,0.0,39.66666666666666,96.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,649.0833333333334,0.0,39.833333333333336,95.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,651.2066666666666,0.0,39.5,95.99,650.5,77.99,100.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,654.0266666666666,0.0,39.833333333333336,95.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,650.5,0.0,40.0,95.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,654.0266666666666,0.0,39.333333333333336,95.63,650.5,77.99,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,650.5,0.0,37.66666666666666,95.62,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,653.32,0.0,37.833333333333336,95.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,645.5533333333333,0.0,38.16666666666666,95.86,650.5,77.99,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,646.9666666666667,0.0,39.0,95.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,649.0866666666667,0.0,39.0,95.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,644.8466666666667,0.0,39.0,95.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,646.9666666666667,0.0,39.0,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,649.0833333333334,0.0,39.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,650.4966666666667,0.0,39.5,95.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,650.4966666666667,0.0,39.5,95.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,652.6133333333333,0.0,39.5,95.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,654.0300000000001,0.0,39.5,95.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,650.4966666666667,0.0,39.5,95.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,648.38,0.0,39.5,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,654.7333333333333,0.0,39.5,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,649.7933333333334,0.0,39.5,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,649.0833333333334,0.0,39.5,96.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,650.4933333333333,0.0,39.5,97.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,647.6733333333333,0.0,39.333333333333336,97.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,649.7933333333334,0.0,39.5,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,649.79,0.0,39.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,648.3766666666667,0.0,39.333333333333336,98.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,651.9133333333333,0.0,39.0,99.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,647.6733333333333,0.0,39.0,99.75,650.5,77.99,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,654.0266666666666,0.0,39.0,99.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,654.0266666666666,0.0,39.0,100.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,653.3233333333334,0.0,39.0,101.05,650.5,77.99,100.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,647.67,0.0,39.0,101.37,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,651.9066666666666,0.0,39.0,101.4,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,649.79,0.0,39.0,101.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,652.6166666666667,0.0,39.0,101.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,646.26,0.0,39.0,102.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,654.0300000000001,0.0,39.0,101.99,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,644.8466666666667,0.0,39.16666666666666,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,650.4966666666667,0.0,39.333333333333336,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,644.8466666666667,0.0,39.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,649.0833333333334,0.0,39.0,92.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,657.5566666666667,0.0,38.833333333333336,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,654.0300000000001,0.0,38.5,92.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,651.1999999999999,0.0,37.5,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,650.4966666666667,0.0,37.16666666666666,92.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,649.79,0.0,37.5,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,649.0866666666667,0.0,37.16666666666666,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,650.4966666666667,0.0,37.0,92.81,650.5,77.99,100.0,74.0,70.0,0.0,70.09333333333335,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,648.3766666666667,0.0,37.16666666666666,92.6,650.5,77.99,100.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,645.5533333333333,0.0,37.833333333333336,92.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,639.9033333333333,0.0,38.333333333333336,92.73,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,653.32,0.0,38.5,92.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,646.9666666666667,0.0,38.5,92.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,648.3766666666667,0.0,38.333333333333336,92.46,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,642.02,0.0,38.5,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,649.0833333333334,0.0,38.66666666666666,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,643.4333333333333,0.0,38.333333333333336,94.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,653.32,0.0,38.0,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,650.4966666666667,0.0,38.0,97.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,648.3766666666667,0.0,38.0,94.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.40666666666668,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,644.8466666666667,0.0,38.5,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,644.14,0.0,38.0,95.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,654.7333333333333,0.0,38.5,100.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,651.91,0.0,37.833333333333336,95.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.69,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,647.67,0.0,38.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,650.4966666666667,0.0,38.5,95.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,655.44,0.0,38.333333333333336,98.81,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,654.7333333333333,0.0,38.66666666666666,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,646.9666666666667,0.0,38.5,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,645.5533333333333,0.0,38.833333333333336,97.67,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,643.4333333333333,0.0,38.5,96.25,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,644.14,0.0,38.833333333333336,98.26666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,647.6733333333333,0.0,38.833333333333336,101.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,649.7933333333334,0.0,38.5,101.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,648.3766666666667,0.0,38.833333333333336,101.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,647.6733333333333,0.0,39.0,101.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,649.0833333333334,0.0,39.0,95.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,649.79,0.0,39.0,100.7,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,646.9666666666667,0.0,39.0,100.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,646.2566666666667,0.0,39.0,101.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,646.2566666666667,0.0,39.0,98.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,644.8466666666667,0.0,39.16666666666666,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,646.26,0.0,39.16666666666666,101.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,644.8466666666667,0.0,39.333333333333336,97.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,656.1466666666666,0.0,39.5,100.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,650.4966666666667,0.0,39.5,101.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,649.7933333333334,0.0,39.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,646.9633333333333,0.0,39.66666666666666,100.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,639.9,0.0,39.66666666666666,95.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333333,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,646.26,0.0,39.5,98.69,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,656.1466666666666,0.0,39.66666666666666,97.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,643.4333333333333,0.0,39.5,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,650.4966666666667,0.0,39.66666666666666,97.76,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,646.9666666666667,0.0,39.5,96.4,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,646.9666666666667,0.0,39.833333333333336,98.68,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,644.8466666666667,0.0,39.5,95.87,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:15:00,656.1466666666666,0.0,39.5,100.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,654.7333333333333,0.0,39.5,101.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,644.14,0.0,39.16666666666666,101.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,648.38,0.0,39.16666666666666,101.5,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,652.6166666666667,0.0,39.16666666666666,101.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,649.0833333333334,0.0,39.0,101.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,649.79,0.0,39.0,98.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,646.26,0.0,39.5,97.37,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,654.0266666666666,0.0,39.5,93.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,650.4966666666667,0.0,39.5,96.83,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,646.9633333333333,0.0,39.16666666666666,91.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,646.2566666666667,0.0,39.5,97.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,654.0266666666666,0.0,39.5,93.66,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,648.38,0.0,39.5,99.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,651.2033333333334,0.0,39.5,99.5,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,644.8466666666667,0.0,39.5,99.63,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,647.6733333333333,0.0,39.5,99.61,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,653.3233333333334,0.0,39.5,99.56666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,646.9666666666667,0.0,39.5,99.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,646.26,0.0,39.5,100.22,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,652.6166666666667,0.0,40.0,100.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,651.2033333333334,0.0,40.0,100.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,649.7933333333334,0.0,40.0,100.6,650.5,77.99,100.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,644.14,0.0,40.0,100.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,652.6166666666667,0.0,40.0,100.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,646.9666666666667,0.0,40.0,101.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,652.6133333333333,0.0,40.0,101.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,646.9633333333333,0.0,40.16666666666666,97.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,646.26,0.0,41.0,92.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,656.1466666666666,0.0,41.0,92.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,648.3766666666667,0.0,40.5,92.73,650.5,77.99,100.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,652.6166666666667,0.0,40.5,93.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,649.0833333333334,0.0,40.5,93.06,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,647.6733333333333,0.0,40.16666666666666,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,655.44,0.0,39.833333333333336,94.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,647.67,0.0,39.5,94.53,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,656.8566666666667,0.0,39.5,94.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,649.7933333333334,0.0,39.16666666666666,94.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,645.5533333333333,0.0,39.0,95.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666668,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,652.6133333333333,0.0,39.0,95.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,648.38,0.0,39.0,95.27,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,654.0266666666666,0.0,39.0,95.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,648.38,0.0,39.0,95.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,655.44,0.0,38.5,95.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,645.5533333333333,0.0,38.333333333333336,95.16,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,648.38,0.0,38.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,653.3233333333334,0.0,38.16666666666666,95.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,645.5533333333333,0.0,38.0,95.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,646.9633333333333,0.0,38.0,95.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,651.9066666666666,0.0,38.0,95.36,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,649.08,0.0,37.66666666666666,94.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,651.2033333333334,0.0,37.833333333333336,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,653.32,0.0,37.66666666666666,94.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,650.4966666666667,0.0,38.333333333333336,94.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,648.3766666666667,0.0,38.66666666666666,94.11,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,644.8466666666667,0.0,38.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,657.5566666666667,0.0,38.333333333333336,93.67,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,651.91,0.0,38.16666666666666,93.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,651.2033333333334,0.0,38.0,93.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,650.4966666666667,0.0,38.16666666666666,93.05,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,643.4333333333333,0.0,38.5,92.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,644.8466666666667,0.0,38.333333333333336,92.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,646.9666666666667,0.0,37.833333333333336,92.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,644.8466666666667,0.0,38.0,93.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,643.4333333333333,0.0,38.5,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,652.6166666666667,0.0,38.5,92.92,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,646.9666666666667,0.0,38.5,92.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,654.7333333333333,0.0,38.833333333333336,92.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,654.0266666666666,0.0,39.0,92.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,650.4966666666667,0.0,39.0,92.87,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,646.2566666666667,0.0,39.16666666666666,97.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,652.6166666666667,0.0,39.0,95.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,645.5533333333333,0.0,39.16666666666666,98.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,645.5533333333333,0.0,38.66666666666666,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,642.7266666666666,0.0,39.0,100.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,650.4966666666667,0.0,38.66666666666666,96.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,646.26,0.0,39.0,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,655.44,0.0,39.0,101.18,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,656.1433333333333,0.0,39.0,101.2,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,647.6733333333333,0.0,39.0,100.71,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,649.79,0.0,39.0,100.81,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,654.0300000000001,0.0,39.0,100.79,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,646.26,0.0,39.0,100.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,642.7266666666666,0.0,39.0,100.72333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,651.2066666666666,0.0,39.0,100.55,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,649.79,0.0,39.0,100.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,656.85,0.0,39.0,100.43,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,655.44,0.0,39.0,100.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,646.26,0.0,39.16666666666666,100.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,649.7933333333334,0.0,39.0,99.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,643.4333333333333,0.0,39.333333333333336,99.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,651.2033333333334,0.0,39.5,99.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,648.38,0.0,39.5,99.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,649.0866666666667,0.0,39.5,99.01,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,651.91,0.0,39.833333333333336,98.7,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,650.5,0.0,40.0,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,651.2033333333334,0.0,40.0,98.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,649.0833333333334,0.0,40.0,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,647.67,0.0,40.0,98.33,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,651.2033333333334,0.0,40.0,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,646.9666666666667,0.0,40.0,98.51,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,647.6733333333333,0.0,40.0,98.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,650.5,0.0,40.0,98.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,658.2633333333333,0.0,40.0,98.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,649.0833333333334,0.0,40.0,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,647.67,0.0,40.0,98.08,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,651.2033333333334,0.0,40.0,98.09,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,649.0866666666667,0.0,40.0,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,654.0300000000001,0.0,40.16666666666666,97.66,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,651.2033333333334,0.0,40.5,97.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,656.1466666666666,0.0,40.5,97.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,651.91,0.0,40.5,97.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,646.9633333333333,0.0,40.5,97.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,655.44,0.0,40.5,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,646.9633333333333,0.0,40.5,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,657.5566666666667,0.0,40.5,97.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,651.1999999999999,0.0,40.5,98.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,647.6733333333333,0.0,40.5,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,649.0866666666667,0.0,40.5,99.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,649.7933333333334,0.0,40.5,99.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,655.44,0.0,40.5,100.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,652.6166666666667,0.0,40.5,101.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,651.1999999999999,0.0,40.66666666666666,101.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,646.9633333333333,0.0,40.5,101.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,647.6733333333333,0.0,40.66666666666666,96.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,648.3766666666667,0.0,40.66666666666666,96.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,651.91,0.0,40.5,94.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,644.8466666666667,0.0,41.0,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,656.8533333333334,0.0,41.0,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,656.8533333333334,0.0,40.833333333333336,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,646.9633333333333,0.0,40.5,94.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,649.7933333333334,0.0,40.5,94.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,651.91,0.0,40.5,95.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,647.6733333333333,0.0,40.5,95.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,648.3766666666667,0.0,40.5,95.91,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,650.5,0.0,40.66666666666666,96.02,650.5,77.99,100.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,649.0866666666667,0.0,40.833333333333336,96.17,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,646.9633333333333,0.0,40.333333333333336,96.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,649.0833333333334,0.0,40.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,649.7933333333334,0.0,40.5,96.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,646.9633333333333,0.0,39.0,96.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,650.5,0.0,38.5,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,649.7933333333334,0.0,38.5,96.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,645.5533333333333,0.0,38.5,96.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,653.32,0.0,38.16666666666666,96.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,649.79,0.0,37.66666666666666,95.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,646.9633333333333,0.0,37.5,95.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,651.91,0.0,37.5,95.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,646.9633333333333,0.0,37.16666666666666,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,640.61,0.0,38.16666666666666,94.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,640.6066666666667,0.0,38.66666666666666,94.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,646.26,0.0,39.0,94.57,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,658.2633333333333,0.0,39.0,94.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,638.4866666666667,0.0,38.66666666666666,94.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,649.7933333333334,0.0,39.0,94.43,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,653.3233333333334,0.0,39.0,94.1,650.5,77.99,100.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,646.9666666666667,0.0,38.833333333333336,94.06,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,646.9666666666667,0.0,38.833333333333336,93.83,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,656.8533333333334,0.0,39.0,93.83,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,646.9666666666667,0.0,39.0,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,652.6133333333333,0.0,39.0,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,644.8466666666667,0.0,39.0,94.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,651.9066666666666,0.0,39.0,95.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,649.0866666666667,0.0,39.0,95.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,655.4366666666666,0.0,39.0,95.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,649.7933333333334,0.0,39.16666666666666,94.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,654.0266666666666,0.0,39.16666666666666,95.12,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,646.9666666666667,0.0,39.16666666666666,94.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,649.79,0.0,39.0,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,651.91,0.0,39.0,94.35,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,646.9666666666667,0.0,39.0,94.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,649.79,0.0,39.0,94.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,641.3133333333334,0.0,39.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,651.91,0.0,39.0,94.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,647.67,0.0,39.5,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.16,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,642.02,0.0,39.5,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,648.38,0.0,39.0,93.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,659.6766666666667,0.0,38.5,93.14,650.5,77.99,100.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,644.8466666666667,0.0,38.16666666666666,93.43,650.5,77.99,100.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,652.6166666666667,0.0,38.5,93.38,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,651.91,0.0,38.5,93.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,644.14,0.0,38.66666666666666,95.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,653.32,0.0,38.5,97.45,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,641.3133333333334,0.0,38.833333333333336,95.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,649.0833333333334,0.0,39.16666666666666,97.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,642.7266666666666,0.0,39.16666666666666,93.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,645.5500000000001,0.0,39.16666666666666,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,651.91,0.0,39.333333333333336,98.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,655.44,0.0,39.0,93.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,648.3766666666667,0.0,39.16666666666666,97.54,650.5,77.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,648.3766666666667,0.0,38.333333333333336,95.15,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,648.38,0.0,39.16666666666666,98.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,649.0833333333334,0.0,39.16666666666666,96.58,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,648.3766666666667,0.0,38.5,96.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,647.67,0.0,38.66666666666666,98.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,649.0866666666667,0.0,38.833333333333336,98.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,648.3766666666667,0.0,39.16666666666666,97.95,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,652.6133333333333,0.0,39.0,101.3,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,645.5533333333333,0.0,39.0,101.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,646.9633333333333,0.0,39.0,101.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,649.79,0.0,39.0,100.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,651.2066666666666,0.0,39.16666666666666,100.4,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,650.4966666666667,0.0,39.0,100.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
