time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 08:45:00,651.2033333333334,0.0,41.0,94.46,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,649.79,0.0,41.0,94.36,650.5,77.99,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,646.9666666666667,0.0,41.0,94.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,644.8466666666667,0.0,41.0,94.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,656.85,0.0,41.0,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,654.0266666666666,0.0,41.0,94.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,651.9133333333333,0.0,41.0,94.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,649.0833333333334,0.0,41.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,649.0833333333334,0.0,41.0,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,649.79,0.0,41.0,94.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,645.5533333333333,0.0,41.0,94.25,650.5,77.99,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,649.79,0.0,41.0,94.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,644.8466666666667,0.0,41.0,94.42,650.5,77.99,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,649.0833333333334,0.0,41.0,94.61,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,653.32,0.0,41.0,94.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,649.0866666666667,0.0,41.0,94.8,650.5,77.99,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,650.4966666666667,0.0,41.0,94.79,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,646.9666666666667,0.0,41.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,651.1999999999999,0.0,41.0,95.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.90666666666668,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,655.4366666666666,0.0,40.833333333333336,95.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,649.0833333333334,0.0,41.0,95.6,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,649.7933333333334,0.0,41.0,96.01,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,650.4966666666667,0.0,41.0,96.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,645.5533333333333,0.0,41.0,96.7,650.5,77.99,100.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,650.4966666666667,0.0,40.833333333333336,97.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,656.1466666666666,0.0,40.66666666666666,97.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,646.26,0.0,40.833333333333336,97.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,646.26,0.0,41.0,98.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,653.3233333333334,0.0,41.0,98.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,655.44,0.0,40.833333333333336,98.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,644.8466666666667,0.0,40.66666666666666,99.08,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,657.5566666666667,0.0,40.5,99.38,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,642.02,0.0,40.5,99.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,651.91,0.0,40.5,99.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,653.3233333333334,0.0,40.5,100.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,646.9666666666667,0.0,40.5,100.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,651.9066666666666,0.0,40.5,100.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,646.26,0.0,40.5,101.29,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,651.91,0.0,40.833333333333336,101.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.32000000000001,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,646.2566666666667,0.0,40.66666666666666,101.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,647.6733333333333,0.0,40.66666666666666,101.79,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,651.91,0.0,40.66666666666666,101.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,651.2033333333334,0.0,40.66666666666666,99.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,651.91,0.0,40.5,92.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,646.2566666666667,0.0,40.833333333333336,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,649.79,0.0,40.833333333333336,92.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,648.38,0.0,40.833333333333336,94.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,650.4966666666667,0.0,39.333333333333336,95.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,652.6166666666667,0.0,39.333333333333336,92.29,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,654.0300000000001,0.0,39.16666666666666,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,644.8433333333334,0.0,38.66666666666666,92.95,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,654.0300000000001,0.0,39.0,92.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,650.4966666666667,0.0,38.833333333333336,92.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,648.3766666666667,0.0,39.0,92.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,654.7333333333333,0.0,38.66666666666666,91.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,646.9633333333333,0.0,38.833333333333336,91.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,648.3766666666667,0.0,38.66666666666666,91.52,650.5,77.99,100.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,646.9633333333333,0.0,38.833333333333336,93.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,655.4366666666666,0.0,38.833333333333336,95.02,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,644.8466666666667,0.0,39.0,93.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,642.7266666666666,0.0,39.0,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,655.44,0.0,39.66666666666666,98.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,653.3233333333334,0.0,39.5,99.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,646.9666666666667,0.0,39.833333333333336,99.9,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,650.4966666666667,0.0,39.833333333333336,99.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,654.0266666666666,0.0,40.0,99.89,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,656.85,0.0,40.0,99.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,647.6733333333333,0.0,40.0,99.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,652.6166666666667,0.0,40.0,99.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,653.3233333333334,0.0,40.0,99.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,645.5533333333333,0.0,40.16666666666666,99.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,653.3233333333334,0.0,40.333333333333336,99.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,643.4333333333333,0.0,40.5,98.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,646.26,0.0,40.5,98.75,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,649.79,0.0,40.66666666666666,98.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,651.2066666666666,0.0,40.5,98.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,646.9666666666667,0.0,40.833333333333336,99.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,646.9666666666667,0.0,41.0,99.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,648.38,0.0,41.0,99.22,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,652.6166666666667,0.0,41.0,99.32,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,649.0833333333334,0.0,41.0,99.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,650.5,0.0,41.0,99.29,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,654.0300000000001,0.0,41.16666666666666,99.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,654.0266666666666,0.0,41.0,99.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,649.7933333333334,0.0,41.0,99.07,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,644.8466666666667,0.0,41.16666666666666,99.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,653.32,0.0,41.5,99.11,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,643.4333333333333,0.0,41.5,98.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,647.67,0.0,41.5,99.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,648.38,0.0,41.5,99.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,646.26,0.0,41.5,99.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,652.6133333333333,0.0,41.5,99.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,651.2033333333334,0.0,41.5,99.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,648.3766666666667,0.0,41.5,99.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,643.4333333333333,0.0,41.5,99.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,650.4966666666667,0.0,41.5,99.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,651.91,0.0,41.5,99.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,641.3133333333334,0.0,41.333333333333336,99.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,646.9633333333333,0.0,41.16666666666666,99.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,651.1999999999999,0.0,41.5,99.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,655.44,0.0,41.5,100.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,645.5533333333333,0.0,41.5,100.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,646.9666666666667,0.0,41.5,100.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,656.1466666666666,0.0,41.5,100.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,656.1466666666666,0.0,41.333333333333336,101.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,644.14,0.0,41.0,101.24,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,647.67,0.0,41.0,95.55,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,649.79,0.0,41.5,99.23,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,643.4333333333333,0.0,41.16666666666666,95.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,651.2033333333334,0.0,41.5,99.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,642.02,0.0,41.16666666666666,95.13,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,651.91,0.0,41.333333333333336,99.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333334,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,656.85,0.0,41.0,98.06,650.5,77.99,100.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,655.44,0.0,40.66666666666666,98.99,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,642.7266666666666,0.0,39.5,95.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,654.7366666666667,0.0,40.66666666666666,97.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,648.3766666666667,0.0,40.16666666666666,93.46,650.5,77.99,100.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,649.0833333333334,0.0,40.333333333333336,97.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,654.7333333333333,0.0,40.333333333333336,92.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,653.3233333333334,0.0,40.5,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,649.79,0.0,40.16666666666666,92.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,650.4966666666667,0.0,40.5,93.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,651.2033333333334,0.0,40.833333333333336,93.37,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,655.44,0.0,41.16666666666666,93.52,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,654.0300000000001,0.0,41.0,93.69,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,657.5600000000001,0.0,40.833333333333336,93.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,656.1466666666666,0.0,40.333333333333336,93.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,649.7933333333334,0.0,40.16666666666666,94.23,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,649.0833333333334,0.0,40.333333333333336,94.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,652.6133333333333,0.0,40.0,94.3,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,649.79,0.0,40.0,94.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,649.7933333333334,0.0,40.0,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,651.91,0.0,40.16666666666666,94.48,650.5,77.99,100.0,74.0,70.0,0.0,70.72000000000001,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,649.79,0.0,40.0,94.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,656.1433333333333,0.0,39.833333333333336,94.46,650.5,77.99,100.0,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,644.8466666666667,0.0,40.0,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,650.4966666666667,0.0,40.0,94.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,646.9633333333333,0.0,39.833333333333336,94.79,650.5,77.99,100.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,652.6166666666667,0.0,39.66666666666666,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,647.6733333333333,0.0,39.66666666666666,94.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,654.7366666666667,0.0,39.5,94.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,651.91,0.0,39.16666666666666,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,649.7933333333334,0.0,39.5,94.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,645.5500000000001,0.0,40.0,94.51,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,649.0833333333334,0.0,40.0,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,658.97,0.0,39.833333333333336,94.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,649.7933333333334,0.0,39.5,94.4,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,646.9666666666667,0.0,39.833333333333336,94.55,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,644.14,0.0,39.66666666666666,94.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,651.2033333333334,0.0,39.5,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,651.91,0.0,39.5,94.13,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,644.8466666666667,0.0,39.16666666666666,94.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,656.85,0.0,39.333333333333336,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,652.6166666666667,0.0,39.5,93.95,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,651.2066666666666,0.0,39.5,94.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,642.0233333333333,0.0,40.0,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,646.26,0.0,40.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,650.5,0.0,40.0,94.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,646.26,0.0,40.0,93.95,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,648.38,0.0,40.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,639.9,0.0,40.0,93.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,649.79,0.0,40.16666666666666,93.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,646.2566666666667,0.0,40.333333333333336,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,649.79,0.0,40.66666666666666,93.1,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,651.2066666666666,0.0,40.333333333333336,93.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,656.1466666666666,0.0,40.5,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,644.8466666666667,0.0,40.5,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,644.14,0.0,40.5,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,651.2033333333334,0.0,40.66666666666666,93.74,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,649.79,0.0,40.5,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,651.2033333333334,0.0,40.66666666666666,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,649.0866666666667,0.0,40.66666666666666,93.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,652.6166666666667,0.0,40.833333333333336,93.26,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,653.3233333333334,0.0,41.0,93.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,650.5,0.0,41.0,93.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,654.0300000000001,0.0,40.833333333333336,93.44,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,644.8466666666667,0.0,41.0,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,656.1433333333333,0.0,40.833333333333336,93.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,648.3766666666667,0.0,41.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,649.79,0.0,41.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,646.2566666666667,0.0,41.0,93.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,650.4966666666667,0.0,41.16666666666666,100.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,653.3233333333334,0.0,41.0,94.55,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,648.3766666666667,0.0,41.0,93.69333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.78666666666668,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,649.7866666666667,0.0,41.16666666666666,93.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,649.0833333333334,0.0,41.16666666666666,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,649.0833333333334,0.0,41.333333333333336,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,652.6166666666667,0.0,41.0,93.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,655.44,0.0,41.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,648.38,0.0,41.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,656.1466666666666,0.0,41.0,93.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,645.5500000000001,0.0,40.833333333333336,93.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,650.4966666666667,0.0,41.0,100.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,644.8466666666667,0.0,40.5,94.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,654.7333333333333,0.0,41.0,99.73,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,646.9633333333333,0.0,40.66666666666666,94.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,650.4966666666667,0.0,40.833333333333336,98.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,640.6066666666667,0.0,40.66666666666666,95.75,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,652.6133333333333,0.0,40.833333333333336,98.69,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,644.8466666666667,0.0,40.833333333333336,97.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,646.26,0.0,40.66666666666666,95.08,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,656.85,0.0,41.0,100.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,650.4966666666667,0.0,40.66666666666666,95.11,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,656.8533333333334,0.0,40.833333333333336,99.4,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,646.26,0.0,40.833333333333336,95.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,649.7933333333334,0.0,41.0,100.88,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,648.38,0.0,40.833333333333336,101.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,653.32,0.0,40.66666666666666,98.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,646.9666666666667,0.0,40.833333333333336,97.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,649.0866666666667,0.0,41.0,101.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.43,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,649.0866666666667,0.0,40.833333333333336,96.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,644.85,0.0,41.0,100.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,646.9666666666667,0.0,40.833333333333336,95.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,652.6166666666667,0.0,41.333333333333336,99.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,646.9666666666667,0.0,41.16666666666666,95.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,652.6166666666667,0.0,41.333333333333336,98.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,648.3766666666667,0.0,41.16666666666666,95.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,652.6166666666667,0.0,41.333333333333336,98.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,657.5566666666667,0.0,41.5,96.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.28666666666666,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,655.4433333333333,0.0,41.5,100.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,646.9666666666667,0.0,41.5,99.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,651.91,0.0,41.5,99.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,656.1466666666666,0.0,41.833333333333336,99.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,646.9666666666667,0.0,42.0,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,655.44,0.0,42.0,98.61,650.5,77.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,646.9666666666667,0.0,41.833333333333336,98.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,650.4966666666667,0.0,42.0,98.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,646.26,0.0,42.0,98.24,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,645.5533333333333,0.0,42.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,652.6133333333333,0.0,42.333333333333336,98.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,652.6133333333333,0.0,42.5,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,654.0300000000001,0.0,42.5,98.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,653.3233333333334,0.0,42.5,98.24,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,651.91,0.0,42.5,97.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,651.91,0.0,42.833333333333336,97.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,642.7233333333334,0.0,42.5,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,651.9066666666666,0.0,42.66666666666666,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,649.0833333333334,0.0,43.0,98.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,651.2066666666666,0.0,43.0,98.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,649.79,0.0,43.0,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,645.5533333333333,0.0,43.0,98.02,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,654.0266666666666,0.0,43.0,97.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,654.0300000000001,0.0,43.0,97.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,653.3233333333334,0.0,43.0,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,644.8433333333334,0.0,43.0,97.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,651.9066666666666,0.0,43.0,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,648.3766666666667,0.0,42.5,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,653.3233333333334,0.0,42.5,96.56,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,650.4966666666667,0.0,42.5,96.33,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,648.3766666666667,0.0,42.0,96.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,654.7333333333333,0.0,42.333333333333336,96.93,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,648.38,0.0,42.333333333333336,96.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,646.9666666666667,0.0,42.66666666666666,97.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,651.91,0.0,42.5,96.92,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,656.1466666666666,0.0,42.5,96.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,643.4333333333333,0.0,42.333333333333336,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-06 00:45:00,647.67,0.0,42.66666666666666,96.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,648.3766666666667,0.0,42.66666666666666,97.22,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,649.7933333333334,0.0,42.5,97.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,649.79,0.0,42.5,97.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,648.38,0.0,42.833333333333336,97.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,649.7933333333334,0.0,42.5,97.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,650.4966666666667,0.0,42.833333333333336,97.02,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,644.8466666666667,0.0,43.0,97.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,653.32,0.0,43.0,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,646.9666666666667,0.0,43.0,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,655.4366666666666,0.0,43.0,96.57,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,645.5533333333333,0.0,42.5,96.77,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,653.32,0.0,42.833333333333336,96.82,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,649.0866666666667,0.0,42.833333333333336,96.64,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,645.5533333333333,0.0,43.0,96.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,648.3766666666667,0.0,42.833333333333336,96.35,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,649.7933333333334,0.0,43.0,96.2,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,645.5533333333333,0.0,42.66666666666666,96.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,650.4966666666667,0.0,43.0,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,654.0266666666666,0.0,42.833333333333336,96.05,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,645.5533333333333,0.0,42.5,96.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,652.6166666666667,0.0,42.66666666666666,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,646.26,0.0,42.5,96.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,656.8566666666667,0.0,42.5,96.21,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,648.38,0.0,42.5,96.41,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,643.4333333333333,0.0,42.5,96.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,651.1999999999999,0.0,42.5,96.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,651.1999999999999,0.0,42.5,96.43,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,650.5,0.0,42.5,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,648.3766666666667,0.0,42.5,96.44,650.5,77.99,100.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,648.3766666666667,0.0,42.333333333333336,96.48,650.5,77.99,100.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,651.1999999999999,0.0,42.5,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,649.0866666666667,0.0,42.333333333333336,96.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,649.0833333333334,0.0,41.333333333333336,96.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,646.9633333333333,0.0,41.16666666666666,96.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,646.26,0.0,41.833333333333336,96.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,655.44,0.0,41.833333333333336,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,647.6733333333333,0.0,41.5,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,645.5533333333333,0.0,41.5,96.3,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,646.9666666666667,0.0,42.0,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,649.79,0.0,42.0,96.28,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,647.6733333333333,0.0,42.0,95.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,647.6733333333333,0.0,42.0,95.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,650.5,0.0,42.0,96.01,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,649.7933333333334,0.0,42.0,95.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,647.6733333333333,0.0,42.0,95.79,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,654.0266666666666,0.0,42.0,95.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,649.0833333333334,0.0,42.0,96.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,641.3166666666666,0.0,42.0,96.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,646.9633333333333,0.0,42.0,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,646.2566666666667,0.0,42.0,96.07,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,652.6133333333333,0.0,42.0,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,650.5,0.0,42.0,96.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,649.79,0.0,42.0,95.61,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,656.1466666666666,0.0,42.0,95.69,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,650.4966666666667,0.0,42.0,95.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,643.4333333333333,0.0,42.0,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,649.79,0.0,42.0,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,644.14,0.0,42.0,96.26,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,651.1999999999999,0.0,42.0,96.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,651.2066666666666,0.0,42.0,96.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,648.3766666666667,0.0,42.0,96.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,647.67,0.0,42.0,96.93,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,649.0833333333334,0.0,42.0,97.29,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,654.7333333333333,0.0,41.5,97.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,652.6166666666667,0.0,41.5,97.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,657.5566666666667,0.0,41.333333333333336,97.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,654.0266666666666,0.0,41.5,98.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,645.5533333333333,0.0,41.16666666666666,98.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,640.6066666666667,0.0,41.5,98.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,649.7933333333334,0.0,41.5,99.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666666,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,647.6733333333333,0.0,41.66666666666666,98.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,651.9066666666666,0.0,41.5,98.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,644.1433333333333,0.0,41.5,99.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,649.79,0.0,41.333333333333336,99.11,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,649.0833333333334,0.0,41.0,99.23,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,651.2066666666666,0.0,40.833333333333336,99.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,646.9666666666667,0.0,40.833333333333336,99.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,651.91,0.0,40.66666666666666,99.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,650.4966666666667,0.0,40.16666666666666,99.55,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,653.32,0.0,39.5,99.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.07,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,647.6733333333333,0.0,39.0,99.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,647.6733333333333,0.0,39.5,100.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,646.9633333333333,0.0,40.333333333333336,100.18,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,649.0866666666667,0.0,40.5,100.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,649.0866666666667,0.0,40.5,100.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,650.4966666666667,0.0,40.833333333333336,100.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,643.4333333333333,0.0,41.0,100.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,649.7933333333334,0.0,41.0,99.8,650.5,77.99,100.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,649.0866666666667,0.0,41.0,99.56,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,641.3166666666666,0.0,41.0,99.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,649.0866666666667,0.0,41.0,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,651.2033333333334,0.0,40.833333333333336,98.53,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,646.9666666666667,0.0,41.0,98.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,650.5,0.0,41.0,97.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,647.6733333333333,0.0,41.0,98.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,644.8466666666667,0.0,41.333333333333336,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,644.14,0.0,41.66666666666666,97.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,649.0833333333334,0.0,42.0,97.86,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,644.8466666666667,0.0,42.0,97.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,647.6733333333333,0.0,42.0,97.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,655.44,0.0,42.16666666666666,97.44,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,648.38,0.0,42.5,97.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,644.8466666666667,0.0,42.5,97.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,648.38,0.0,42.5,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,646.9666666666667,0.0,42.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,651.1999999999999,0.0,42.5,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,647.6733333333333,0.0,42.66666666666666,97.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,652.6166666666667,0.0,42.66666666666666,97.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,641.3133333333334,0.0,42.5,97.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,656.8533333333334,0.0,42.5,97.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,653.32,0.0,42.5,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,644.14,0.0,42.5,97.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0
