time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 02:15:00,651.2033333333334,0.0,42.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,646.2566666666667,0.0,42.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,644.8466666666667,0.0,42.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,645.5533333333333,0.0,42.0,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,646.9633333333333,0.0,42.0,93.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,649.79,0.0,42.0,98.67,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,645.5533333333333,0.0,41.833333333333336,94.2,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,645.5533333333333,0.0,42.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,655.44,0.0,42.0,97.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,649.0833333333334,0.0,41.833333333333336,96.14,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-03-11 04:45:00,651.2066666666666,0.0,42.0,99.11333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-03-11 05:00:00,645.5500000000001,0.0,42.0,99.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-03-11 05:15:00,647.67,0.0,42.0,100.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,643.4333333333333,0.0,42.0,100.88,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,653.32,0.0,42.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,645.5533333333333,0.0,42.66666666666666,97.74,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,644.8466666666667,0.0,42.333333333333336,95.81,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,652.6166666666667,0.0,42.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,648.38,0.0,42.66666666666666,95.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,649.08,0.0,42.5,96.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,654.0300000000001,0.0,43.0,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,646.26,0.0,42.833333333333336,96.17,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,652.6166666666667,0.0,43.0,99.27,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,649.0866666666667,0.0,43.333333333333336,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,649.0833333333334,0.0,43.5,98.33,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,645.5533333333333,0.0,43.333333333333336,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,649.79,0.0,43.16666666666666,96.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,651.1999999999999,0.0,43.16666666666666,99.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,644.8466666666667,0.0,42.833333333333336,96.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,653.32,0.0,42.66666666666666,98.49,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,648.3766666666667,0.0,43.0,96.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,654.7333333333333,0.0,42.66666666666666,99.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,652.6133333333333,0.0,42.5,99.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,651.9133333333333,0.0,42.5,99.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,643.4333333333333,0.0,42.333333333333336,100.73,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,646.9666666666667,0.0,43.0,96.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,651.9066666666666,0.0,43.16666666666666,99.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,648.3766666666667,0.0,43.16666666666666,95.52,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,647.67,0.0,43.16666666666666,98.59,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,652.6166666666667,0.0,43.0,99.31,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,646.26,0.0,43.0,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,642.73,0.0,43.0,99.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,647.6733333333333,0.0,43.0,100.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,646.9666666666667,0.0,43.833333333333336,95.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,647.67,0.0,43.833333333333336,98.25,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,649.0833333333334,0.0,43.833333333333336,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,648.3766666666667,0.0,43.66666666666666,96.84,650.5,77.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,646.9666666666667,0.0,43.833333333333336,93.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,650.4966666666667,0.0,44.333333333333336,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,649.79,0.0,44.0,93.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97333333333333,67.0,69.0,85.0,68.0
2025-03-11 14:45:00,649.0833333333334,0.0,44.0,93.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 15:00:00,651.91,0.0,43.333333333333336,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333334,67.0,69.0,85.0,68.0
2025-03-11 15:15:00,641.3133333333334,0.0,43.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-11 15:30:00,654.0266666666666,0.0,43.16666666666666,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-11 15:45:00,643.4333333333333,0.0,43.0,94.84333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-11 16:00:00,649.7933333333334,0.0,43.0,95.17,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-11 16:15:00,655.44,0.0,42.833333333333336,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-03-11 16:30:00,652.6166666666667,0.0,42.66666666666666,95.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-11 16:45:00,648.38,0.0,43.0,95.52,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0
2025-03-11 17:00:00,649.0833333333334,0.0,42.833333333333336,95.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0
2025-03-11 17:15:00,647.67,0.0,42.66666666666666,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-11 17:30:00,653.3233333333334,0.0,43.0,96.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-11 17:45:00,651.91,0.0,43.333333333333336,95.98,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-11 18:00:00,650.4966666666667,0.0,43.0,96.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-11 18:15:00,652.6166666666667,0.0,43.0,96.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-11 18:30:00,649.0833333333334,0.0,42.66666666666666,96.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-11 18:45:00,647.67,0.0,42.5,96.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-11 19:00:00,656.8533333333334,0.0,42.5,96.56,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-11 19:15:00,651.1999999999999,0.0,42.5,96.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-11 19:30:00,654.7333333333333,0.0,42.16666666666666,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-11 19:45:00,653.3233333333334,0.0,41.66666666666666,96.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-11 20:00:00,648.38,0.0,42.0,97.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-11 20:15:00,651.91,0.0,42.0,96.94,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-11 20:30:00,651.1999999999999,0.0,42.0,97.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-11 20:45:00,654.7333333333333,0.0,42.5,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:00:00,647.6733333333333,0.0,42.833333333333336,97.16,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-11 21:15:00,643.4333333333333,0.0,43.0,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:30:00,651.2033333333334,0.0,43.16666666666666,97.24,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,68.0
2025-03-11 21:45:00,643.4333333333333,0.0,43.5,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.50666666666666,67.0,69.0,85.0,68.0
2025-03-11 22:00:00,649.79,0.0,43.833333333333336,97.26,650.5,77.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-11 22:15:00,649.0833333333334,0.0,44.0,97.17,650.5,77.99,100.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 22:30:00,649.0866666666667,0.0,44.0,96.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-11 22:45:00,651.2033333333334,0.0,44.5,96.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0
2025-03-11 23:00:00,649.79,0.0,44.5,96.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0
2025-03-11 23:15:00,654.7333333333333,0.0,44.333333333333336,96.37,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-11 23:30:00,643.4333333333333,0.0,44.0,96.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-11 23:45:00,652.6166666666667,0.0,44.5,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0
2025-03-12 00:00:00,655.44,0.0,44.0,95.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.66,67.0,69.0,85.0,68.0
2025-03-12 00:15:00,653.3233333333334,0.0,44.0,94.79,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-03-12 00:30:00,649.0866666666667,0.0,43.333333333333336,94.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-03-12 00:45:00,648.3766666666667,0.0,42.833333333333336,93.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-12 01:00:00,649.79,0.0,42.5,93.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-12 01:15:00,646.26,0.0,42.5,94.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-12 01:30:00,646.9666666666667,0.0,43.0,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-12 01:45:00,653.3233333333334,0.0,43.0,94.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-12 02:00:00,644.8466666666667,0.0,43.0,94.25,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-12 02:15:00,645.5533333333333,0.0,43.0,93.89,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-12 02:30:00,658.97,0.0,42.833333333333336,93.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-12 02:45:00,649.0833333333334,0.0,43.0,93.79,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-12 03:00:00,649.79,0.0,43.0,93.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-12 03:15:00,654.7333333333333,0.0,43.0,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-12 03:30:00,646.9633333333333,0.0,43.0,93.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.72000000000001,67.0,69.0,85.0,68.0
2025-03-12 03:45:00,654.0266666666666,0.0,43.16666666666666,93.92,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,68.0
2025-03-12 04:00:00,654.0300000000001,0.0,43.0,95.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-12 04:15:00,645.5533333333333,0.0,43.0,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-12 04:30:00,647.6733333333333,0.0,43.0,93.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-12 04:45:00,656.85,0.0,43.0,98.44,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-12 05:00:00,647.6733333333333,0.0,42.66666666666666,94.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-03-12 05:15:00,651.2033333333334,0.0,42.833333333333336,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-12 05:30:00,642.02,0.0,42.66666666666666,94.68,650.5,77.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0
2025-03-12 05:45:00,654.7366666666667,0.0,42.66666666666666,98.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-12 06:00:00,651.2033333333334,0.0,42.833333333333336,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-12 06:15:00,650.4966666666667,0.0,42.66666666666666,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-12 06:30:00,652.6166666666667,0.0,42.66666666666666,97.99,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-03-12 06:45:00,651.9066666666666,0.0,42.16666666666666,95.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-03-12 07:00:00,653.32,0.0,42.5,100.42,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:15:00,647.6733333333333,0.0,42.16666666666666,95.67,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-12 07:30:00,647.67,0.0,42.333333333333336,98.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-12 07:45:00,644.8466666666667,0.0,42.333333333333336,96.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:00:00,649.7933333333334,0.0,42.333333333333336,98.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-12 08:15:00,647.6733333333333,0.0,42.333333333333336,97.58,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:30:00,653.32,0.0,42.16666666666666,96.99,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-12 08:45:00,645.5533333333333,0.0,42.333333333333336,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-12 09:00:00,646.2566666666667,0.0,42.333333333333336,96.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-12 09:15:00,654.0266666666666,0.0,42.5,100.86,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-12 09:30:00,648.38,0.0,42.16666666666666,95.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-12 09:45:00,654.0300000000001,0.0,42.66666666666666,101.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-12 10:00:00,651.91,0.0,42.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-03-12 10:15:00,651.91,0.0,42.333333333333336,98.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-12 10:30:00,652.6133333333333,0.0,42.16666666666666,94.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-12 10:45:00,658.2666666666668,0.0,42.333333333333336,98.76,650.5,77.99,100.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-03-12 11:00:00,651.91,0.0,42.333333333333336,96.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-12 11:15:00,656.85,0.0,42.333333333333336,97.98,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-12 11:30:00,646.9666666666667,0.0,42.333333333333336,97.59,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-12 11:45:00,646.9666666666667,0.0,42.333333333333336,95.96,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666666,67.0,69.0,85.0,68.0
2025-03-12 12:00:00,650.4966666666667,0.0,42.5,96.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-12 12:15:00,648.3766666666667,0.0,42.333333333333336,93.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-03-12 12:30:00,651.2033333333334,0.0,42.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0
2025-03-12 12:45:00,646.26,0.0,42.5,93.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-03-12 13:00:00,651.2033333333334,0.0,42.5,93.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-12 13:15:00,655.4366666666666,0.0,42.333333333333336,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-12 13:30:00,651.2033333333334,0.0,42.333333333333336,93.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-12 13:45:00,651.2066666666666,0.0,42.5,94.11,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0
2025-03-12 14:00:00,644.8466666666667,0.0,42.5,94.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-12 14:15:00,653.3233333333334,0.0,42.5,94.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-12 14:30:00,649.0833333333334,0.0,42.5,94.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 14:45:00,647.67,0.0,42.5,94.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0
2025-03-12 15:00:00,648.38,0.0,42.5,95.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-12 15:15:00,646.9666666666667,0.0,42.66666666666666,95.76,650.5,77.99,100.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0
2025-03-12 15:30:00,651.9066666666666,0.0,42.5,95.94,650.5,77.99,100.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-12 15:45:00,644.14,0.0,42.5,95.96,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-12 16:00:00,647.6733333333333,0.0,42.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24333333333333,67.0,69.0,85.0,68.0
2025-03-12 16:15:00,648.3766666666667,0.0,42.333333333333336,96.86333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-12 16:30:00,654.7333333333333,0.0,42.5,96.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0
2025-03-12 16:45:00,650.4966666666667,0.0,42.66666666666666,96.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0
2025-03-12 17:00:00,649.7866666666667,0.0,43.0,96.59,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0
2025-03-12 17:15:00,655.4366666666666,0.0,43.0,96.95,650.5,77.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-03-12 17:30:00,652.62,0.0,43.0,97.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0
2025-03-12 17:45:00,649.0833333333334,0.0,42.66666666666666,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0
2025-03-12 18:00:00,646.9666666666667,0.0,42.5,97.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-03-12 18:15:00,646.26,0.0,42.5,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0
2025-03-12 18:30:00,648.3766666666667,0.0,42.5,92.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-12 18:45:00,642.02,0.0,42.66666666666666,90.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-12 19:00:00,656.8533333333334,0.0,43.0,89.62333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:15:00,648.38,0.0,43.0,89.08999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-12 19:30:00,649.0866666666667,0.0,42.833333333333336,88.8,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 19:45:00,651.91,0.0,42.5,88.80666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-12 20:00:00,652.6166666666667,0.0,42.5,88.65333333333335,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-12 20:15:00,653.3233333333334,0.0,42.333333333333336,88.63,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 20:30:00,649.0866666666667,0.0,41.333333333333336,88.44,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 20:45:00,651.2033333333334,0.0,40.66666666666666,92.14,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-12 21:00:00,648.3766666666667,0.0,40.5,95.93,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-12 21:15:00,648.38,0.0,40.833333333333336,96.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-12 21:30:00,645.5533333333333,0.0,41.5,96.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0
2025-03-12 21:45:00,647.67,0.0,41.66666666666666,96.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-12 22:00:00,645.5533333333333,0.0,41.833333333333336,96.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-12 22:15:00,648.38,0.0,41.66666666666666,96.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-12 22:30:00,646.26,0.0,42.0,96.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0
2025-03-12 22:45:00,651.91,0.0,42.0,96.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0
2025-03-12 23:00:00,651.2066666666666,0.0,42.0,96.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-12 23:15:00,651.2033333333334,0.0,42.0,95.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-12 23:30:00,646.26,0.0,42.0,95.76,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-12 23:45:00,649.79,0.0,41.833333333333336,95.41,650.5,77.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-03-13 00:00:00,646.9666666666667,0.0,41.833333333333336,94.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0
2025-03-13 00:15:00,651.9066666666666,0.0,41.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-13 00:30:00,646.9633333333333,0.0,41.5,94.1,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-13 00:45:00,646.9666666666667,0.0,41.5,93.4,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-13 01:00:00,644.8466666666667,0.0,41.5,93.73,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-13 01:15:00,654.7333333333333,0.0,41.66666666666666,93.42,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-13 01:30:00,655.4433333333333,0.0,42.0,93.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-13 01:45:00,646.9666666666667,0.0,42.0,93.38,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-03-13 02:00:00,650.4966666666667,0.0,42.0,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-03-13 02:15:00,651.91,0.0,42.16666666666666,93.45,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-13 02:30:00,644.8466666666667,0.0,42.333333333333336,93.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-13 02:45:00,652.6166666666667,0.0,42.5,93.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-13 03:00:00,648.3766666666667,0.0,42.833333333333336,93.5,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-13 03:15:00,646.9633333333333,0.0,42.833333333333336,93.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-13 03:30:00,651.2033333333334,0.0,42.66666666666666,93.32,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 03:45:00,648.38,0.0,42.66666666666666,93.40000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-03-13 04:00:00,646.2566666666667,0.0,42.16666666666666,93.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-13 04:15:00,645.5500000000001,0.0,42.5,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-13 04:30:00,645.5533333333333,0.0,42.16666666666666,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-13 04:45:00,645.5533333333333,0.0,42.0,93.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-13 05:00:00,649.0833333333334,0.0,42.16666666666666,93.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-13 05:15:00,657.5566666666667,0.0,42.0,92.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-13 05:30:00,648.38,0.0,42.5,95.33,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-03-13 05:45:00,646.2566666666667,0.0,42.16666666666666,96.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 06:00:00,646.26,0.0,42.333333333333336,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-13 06:15:00,654.0266666666666,0.0,42.333333333333336,98.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-13 06:30:00,651.2033333333334,0.0,42.16666666666666,95.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-13 06:45:00,658.97,0.0,42.16666666666666,96.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-03-13 07:00:00,643.4333333333333,0.0,42.16666666666666,96.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-03-13 07:15:00,647.67,0.0,42.16666666666666,96.42,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-13 07:30:00,648.38,0.0,42.16666666666666,94.43,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-13 07:45:00,650.4966666666667,0.0,42.5,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-13 08:00:00,643.4333333333333,0.0,42.16666666666666,95.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-03-13 08:15:00,649.7933333333334,0.0,42.16666666666666,96.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-13 08:30:00,646.2566666666667,0.0,42.333333333333336,98.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0
2025-03-13 08:45:00,649.0866666666667,0.0,42.16666666666666,95.46,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-13 09:00:00,653.3233333333334,0.0,42.333333333333336,98.26,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:15:00,651.1999999999999,0.0,42.333333333333336,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-13 09:30:00,646.9633333333333,0.0,42.16666666666666,95.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-13 09:45:00,651.2033333333334,0.0,42.333333333333336,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,652.6166666666667,0.0,42.333333333333336,94.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,650.4966666666667,0.0,42.333333333333336,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,645.5533333333333,0.0,42.333333333333336,95.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,646.26,0.0,42.5,96.17,650.5,77.99,100.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,648.38,0.0,42.66666666666666,98.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,650.4966666666667,0.0,42.5,94.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,647.6733333333333,0.0,42.5,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,651.91,0.0,42.5,94.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,651.2033333333334,0.0,42.333333333333336,96.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,644.8433333333334,0.0,42.5,97.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,651.2033333333334,0.0,42.5,95.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,650.4933333333333,0.0,42.833333333333336,98.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,645.5533333333333,0.0,42.5,93.26,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,654.7333333333333,0.0,42.66666666666666,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,640.6066666666667,0.0,42.5,94.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,655.44,0.0,42.66666666666666,93.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,654.7333333333333,0.0,42.5,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.34666666666666,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,646.26,0.0,42.5,94.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,653.3233333333334,0.0,42.66666666666666,94.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333333,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,649.0866666666667,0.0,42.66666666666666,94.54,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,651.2033333333334,0.0,43.0,94.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,654.7333333333333,0.0,43.0,95.24,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,654.0266666666666,0.0,43.0,95.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,649.0866666666667,0.0,42.5,95.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,644.14,0.0,42.66666666666666,95.42,650.5,77.99,100.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,644.1366666666667,0.0,42.66666666666666,95.15,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,646.26,0.0,42.5,95.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,650.4966666666667,0.0,42.66666666666666,95.93,650.5,77.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,650.5,0.0,42.5,96.38,650.5,77.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,644.8466666666667,0.0,43.0,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,649.79,0.0,43.0,96.79,650.5,77.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,642.73,0.0,43.0,96.71,650.5,77.99,100.0,74.0,70.0,0.0,71.77,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,649.79,0.0,43.0,96.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,650.4966666666667,0.0,43.0,97.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,654.7333333333333,0.0,43.0,97.55,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,657.5566666666667,0.0,43.0,97.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,656.85,0.0,43.0,97.94,650.5,77.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,650.5,0.0,43.0,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,655.44,0.0,43.0,97.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,652.6166666666667,0.0,43.0,97.15666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,651.1999999999999,0.0,43.0,97.2,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,649.0866666666667,0.0,43.0,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,642.7266666666666,0.0,43.0,96.86,650.5,77.99,100.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,656.1466666666666,0.0,43.0,96.11,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,654.7333333333333,0.0,42.66666666666666,95.19,650.5,77.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,650.4966666666667,0.0,42.5,94.19,650.5,77.99,100.0,74.0,70.0,0.0,71.80333333333334,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,643.4333333333333,0.0,42.333333333333336,94.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,652.6166666666667,0.0,42.333333333333336,93.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,650.5,0.0,42.66666666666666,88.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,646.2566666666667,0.0,43.333333333333336,89.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,649.79,0.0,43.5,89.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666666,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,648.3766666666667,0.0,43.5,89.2,650.5,77.99,100.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,646.9666666666667,0.0,43.5,89.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,651.2066666666666,0.0,43.0,89.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,649.0866666666667,0.0,43.0,89.24000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,650.4966666666667,0.0,43.0,90.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,654.7333333333333,0.0,43.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,648.91,0.0,42.625,93.8825,650.5,77.99,100.0,74.0,70.0,0.0,71.34,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,644.14,0.0,42.5,93.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,640.61,0.0,42.5,94.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,646.26,0.0,42.5,94.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,655.4366666666666,0.0,42.5,94.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,648.38,0.0,42.5,94.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,648.3766666666667,0.0,42.5,94.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,649.0866666666667,0.0,42.5,94.04,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,649.79,0.0,42.5,93.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,655.44,0.0,42.5,94.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,656.1433333333333,0.0,42.5,93.6,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-14 03:00:00,652.62,0.0,42.5,93.54,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,649.7933333333334,0.0,42.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,656.8533333333334,0.0,42.5,93.46,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,651.9066666666666,0.0,42.833333333333336,93.62,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,651.9066666666666,0.0,43.0,93.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,650.4966666666667,0.0,42.833333333333336,93.82,650.5,77.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,659.6766666666667,0.0,42.66666666666666,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,649.0833333333334,0.0,42.5,93.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,649.0866666666667,0.0,42.5,93.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,651.91,0.0,42.5,93.84,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,651.91,0.0,42.5,93.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333332,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,647.67,0.0,42.5,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,653.32,0.0,42.333333333333336,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,649.79,0.0,42.333333333333336,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,655.44,0.0,42.16666666666666,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,647.6733333333333,0.0,42.0,93.84666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,649.0866666666667,0.0,42.16666666666666,93.43,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,657.5566666666667,0.0,42.333333333333336,99.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,642.02,0.0,41.833333333333336,93.61,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,652.6133333333333,0.0,42.5,99.89,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,653.32,0.0,42.16666666666666,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,652.6166666666667,0.0,42.333333333333336,99.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,647.67,0.0,42.16666666666666,94.18,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,651.9133333333333,0.0,42.16666666666666,97.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,653.675,0.0,42.0,96.62,650.5,77.99,100.0,74.0,70.0,0.0,70.755,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,652.6166666666667,0.0,41.833333333333336,96.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,651.91,0.0,42.16666666666666,98.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,644.8433333333334,0.0,41.833333333333336,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,649.79,0.0,42.0,100.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,646.26,0.0,42.0,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,656.1466666666666,0.0,42.0,100.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,651.91,0.0,42.16666666666666,95.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,654.0266666666666,0.0,42.16666666666666,99.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,649.7933333333334,0.0,42.16666666666666,97.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,652.6166666666667,0.0,42.0,96.9,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,649.0833333333334,0.0,42.5,98.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,642.7266666666666,0.0,42.0,100.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,648.3766666666667,0.0,42.16666666666666,94.7,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,651.91,0.0,42.16666666666666,94.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,646.2566666666667,0.0,42.333333333333336,92.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,647.6733333333333,0.0,42.5,92.27,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,651.2033333333334,0.0,42.5,92.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,651.2033333333334,0.0,42.0,92.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.09,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,646.9666666666667,0.0,42.333333333333336,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,652.6166666666667,0.0,42.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,649.0833333333334,0.0,42.5,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,648.3766666666667,0.0,42.5,93.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,654.0266666666666,0.0,42.5,94.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,651.91,0.0,42.5,94.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,654.7333333333333,0.0,43.0,95.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,649.0866666666667,0.0,42.66666666666666,93.01,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,645.5533333333333,0.0,42.833333333333336,89.60000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,651.2033333333334,0.0,42.5,89.17333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,649.7933333333334,0.0,42.5,89.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,648.38,0.0,43.0,89.3,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,645.5533333333333,0.0,43.0,90.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,644.14,0.0,43.0,89.63,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,649.7933333333334,0.0,43.333333333333336,89.95333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,651.2033333333334,0.0,43.5,90.05,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,654.7333333333333,0.0,43.5,90.24,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,651.1999999999999,0.0,43.5,90.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,646.9666666666667,0.0,43.333333333333336,90.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,646.9666666666667,0.0,43.5,90.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,651.9066666666666,0.0,43.16666666666666,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,647.6733333333333,0.0,43.5,90.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,650.5,0.0,43.5,90.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,647.6733333333333,0.0,43.16666666666666,90.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,649.79,0.0,43.16666666666666,90.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,650.4966666666667,0.0,43.0,90.6,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,648.3766666666667,0.0,43.0,90.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,646.9666666666667,0.0,43.0,90.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,651.9133333333333,0.0,43.0,90.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,653.32,0.0,43.0,90.02,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,653.32,0.0,42.5,89.60000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,649.0866666666667,0.0,42.5,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,654.0266666666666,0.0,42.5,89.50999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,644.14,0.0,42.5,89.06333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
