time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 22:15:00,652.6133333333333,0.0,42.5,88.77,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,654.0266666666666,0.0,42.5,88.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,649.7933333333334,0.0,42.5,88.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,647.67,0.0,42.5,88.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,655.44,0.0,42.5,88.73,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,653.32,0.0,42.5,88.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,647.6733333333333,0.0,42.5,88.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,648.38,0.0,42.5,88.78333333333335,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,649.7933333333334,0.0,43.0,88.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,649.0866666666667,0.0,43.0,88.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,647.6733333333333,0.0,43.0,88.44333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,649.0833333333334,0.0,43.0,88.37333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,654.0266666666666,0.0,43.0,88.38,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,650.4966666666667,0.0,43.0,88.41666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,644.14,0.0,43.0,88.36000000000001,650.5,77.99,100.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,654.0266666666666,0.0,43.0,88.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,651.1999999999999,0.0,43.0,88.29,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,651.91,0.0,43.16666666666666,88.21666666666665,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,646.9666666666667,0.0,43.0,88.21666666666665,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,649.0833333333334,0.0,43.0,88.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,652.6166666666667,0.0,43.0,88.37666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,647.67,0.0,43.0,88.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,653.32,0.0,43.0,88.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,652.6166666666667,0.0,43.5,88.07,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,654.0300000000001,0.0,43.333333333333336,88.13666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,656.85,0.0,43.5,88.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,649.0866666666667,0.0,43.333333333333336,88.23333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,649.0833333333334,0.0,43.5,88.39999999999999,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,641.3133333333334,0.0,43.5,88.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,645.5500000000001,0.0,43.5,88.62333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,652.6166666666667,0.0,43.833333333333336,88.33,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,646.26,0.0,44.5,88.31333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,646.26,0.0,45.333333333333336,88.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,653.32,0.0,43.5,93.36,650.5,77.99,100.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,649.0833333333334,0.0,43.0,94.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,651.2066666666666,0.0,43.0,94.87,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,643.4333333333333,0.0,43.0,95.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,645.5533333333333,0.0,43.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,652.6166666666667,0.0,43.0,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,651.2033333333334,0.0,43.0,94.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,649.0833333333334,0.0,43.0,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,640.61,0.0,45.5,89.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,649.0866666666667,0.0,46.16666666666666,88.82000000000001,650.5,77.99,100.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,644.14,0.0,46.5,88.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,651.91,0.0,46.5,88.79,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,646.9633333333333,0.0,46.833333333333336,88.46666666666665,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,648.3766666666667,0.0,46.5,88.50333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,656.85,0.0,45.0,88.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,649.0833333333334,0.0,44.0,89.12,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,651.2033333333334,0.0,44.0,89.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,641.3166666666666,0.0,44.0,89.36,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,649.7933333333334,0.0,44.0,89.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,644.14,0.0,44.0,89.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,651.2033333333334,0.0,44.16666666666666,88.56333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,647.67,0.0,44.5,88.45333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,647.67,0.0,44.5,88.74666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,649.79,0.0,44.5,88.79,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,646.9666666666667,0.0,44.333333333333336,88.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,651.2066666666666,0.0,44.0,89.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,651.2033333333334,0.0,44.0,89.29,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,650.4966666666667,0.0,43.66666666666666,89.45,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,652.6166666666667,0.0,43.5,89.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,648.3766666666667,0.0,43.5,89.63,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,659.6766666666667,0.0,43.16666666666666,89.36,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,653.3233333333334,0.0,43.0,89.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,649.79,0.0,42.66666666666666,89.67666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,653.3233333333334,0.0,42.833333333333336,89.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,651.91,0.0,43.0,89.80666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,649.79,0.0,43.0,89.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,648.38,0.0,43.0,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,646.26,0.0,43.16666666666666,89.56333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,649.79,0.0,43.5,89.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,648.38,0.0,43.833333333333336,89.48,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,641.3166666666666,0.0,44.333333333333336,89.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,644.8466666666667,0.0,46.16666666666666,88.55666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,651.1999999999999,0.0,46.5,88.12666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,646.9666666666667,0.0,46.333333333333336,88.08999999999999,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,650.5,0.0,46.5,88.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,652.6166666666667,0.0,46.66666666666666,87.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,646.9633333333333,0.0,46.833333333333336,87.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,652.6166666666667,0.0,45.333333333333336,91.38,650.5,77.99,100.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,646.26,0.0,44.333333333333336,92.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,649.7933333333334,0.0,43.833333333333336,92.99,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,645.5533333333333,0.0,44.0,93.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,649.0866666666667,0.0,44.0,93.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,646.9633333333333,0.0,43.5,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,648.3766666666667,0.0,43.66666666666666,94.01,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,654.7333333333333,0.0,43.833333333333336,94.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,644.14,0.0,43.66666666666666,94.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,651.2033333333334,0.0,43.66666666666666,94.17,650.5,77.99,100.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,647.6733333333333,0.0,43.833333333333336,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,646.2566666666667,0.0,43.833333333333336,94.18,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,642.02,0.0,43.833333333333336,94.33,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,656.8533333333334,0.0,44.0,94.12,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,648.38,0.0,44.0,94.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,648.3766666666667,0.0,44.0,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,651.1999999999999,0.0,44.0,94.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,645.5533333333333,0.0,44.0,94.04,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,653.3233333333334,0.0,44.0,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,653.3233333333334,0.0,44.16666666666666,93.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,648.38,0.0,44.0,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,646.9666666666667,0.0,44.0,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,651.91,0.0,44.0,93.89,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,653.3233333333334,0.0,44.0,93.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,649.0833333333334,0.0,44.0,93.62,650.5,77.99,100.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,651.91,0.0,44.5,93.57,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,643.4333333333333,0.0,45.0,93.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,646.9666666666667,0.0,46.333333333333336,93.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,648.375,0.0,46.5,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,654.7366666666667,0.0,46.833333333333336,93.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,646.26,0.0,46.5,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,652.6133333333333,0.0,47.0,93.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,656.1433333333333,0.0,47.0,93.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,654.0266666666666,0.0,47.0,93.32,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,645.5533333333333,0.0,47.0,93.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,651.2033333333334,0.0,47.0,93.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,655.4366666666666,0.0,47.0,93.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,658.97,0.0,47.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,642.7266666666666,0.0,47.0,93.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,650.5,0.0,47.0,93.33,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,654.0266666666666,0.0,47.0,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,648.3766666666667,0.0,47.0,93.41,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,647.6733333333333,0.0,47.16666666666666,93.44333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,649.7933333333334,0.0,47.16666666666666,93.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,654.7333333333333,0.0,47.16666666666666,93.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,649.79,0.0,47.0,93.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,649.0866666666667,0.0,47.0,93.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,648.38,0.0,47.0,93.79,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,649.79,0.0,47.0,93.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,644.14,0.0,47.16666666666666,94.17,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,647.6733333333333,0.0,47.333333333333336,93.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,651.1999999999999,0.0,47.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,648.38,0.0,46.66666666666666,94.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,653.3233333333334,0.0,47.0,94.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,649.79,0.0,46.66666666666666,94.8,650.5,77.99,100.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,648.3766666666667,0.0,47.16666666666666,94.66,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,648.3766666666667,0.0,47.16666666666666,94.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,646.26,0.0,46.66666666666666,94.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,649.79,0.0,47.0,94.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,651.9066666666666,0.0,47.16666666666666,94.51,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,656.1466666666666,0.0,47.333333333333336,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,647.6733333333333,0.0,47.16666666666666,94.01,650.5,77.99,100.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,654.0266666666666,0.0,47.0,94.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,647.6733333333333,0.0,47.16666666666666,93.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,649.7866666666667,0.0,47.0,93.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,654.7333333333333,0.0,47.0,93.65,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,652.6133333333333,0.0,47.0,93.32,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,650.4966666666667,0.0,47.16666666666666,93.08,650.5,77.99,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,645.5533333333333,0.0,46.66666666666666,93.01666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,650.4933333333333,0.0,47.0,92.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,646.26,0.0,46.833333333333336,92.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,653.32,0.0,47.0,92.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,652.6133333333333,0.0,46.333333333333336,91.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,643.4333333333333,0.0,46.16666666666666,91.8,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,644.8466666666667,0.0,46.0,91.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,645.5533333333333,0.0,46.333333333333336,91.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,652.6166666666667,0.0,46.16666666666666,91.08,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,651.2033333333334,0.0,46.0,91.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,661.7966666666667,0.0,46.333333333333336,91.41,650.5,77.99,100.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,651.2033333333334,0.0,46.0,91.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,650.5,0.0,45.66666666666666,91.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,649.7933333333334,0.0,46.0,91.32,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,649.7933333333334,0.0,45.66666666666666,91.85,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,652.6133333333333,0.0,45.66666666666666,92.27,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,651.2066666666666,0.0,45.16666666666666,92.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,652.6166666666667,0.0,45.66666666666666,91.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,658.2666666666668,0.0,45.66666666666666,91.14,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,644.14,0.0,45.5,91.14,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,649.0833333333334,0.0,45.5,90.99,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,654.0266666666666,0.0,45.66666666666666,90.43,650.5,77.99,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,649.7933333333334,0.0,43.333333333333336,96.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,646.9666666666667,0.0,43.16666666666666,99.86,650.5,77.99,100.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,652.6166666666667,0.0,43.0,99.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,654.0266666666666,0.0,43.0,100.06,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,646.9666666666667,0.0,43.0,100.02,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,646.9666666666667,0.0,43.333333333333336,100.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,649.79,0.0,43.66666666666666,100.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,649.0866666666667,0.0,44.333333333333336,100.31,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,650.4966666666667,0.0,44.833333333333336,100.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,645.5533333333333,0.0,45.66666666666666,99.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,655.44,0.0,45.5,99.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,649.79,0.0,45.0,99.86333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,653.3233333333334,0.0,45.333333333333336,99.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,649.7933333333334,0.0,45.333333333333336,100.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,653.32,0.0,45.0,100.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,650.5,0.0,44.5,100.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,653.32,0.0,44.5,100.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,654.7366666666667,0.0,45.5,99.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,651.2066666666666,0.0,45.16666666666666,99.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,647.67,0.0,44.5,99.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,651.2033333333334,0.0,45.16666666666666,99.25,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,649.7933333333334,0.0,45.16666666666666,99.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,659.6766666666667,0.0,45.0,98.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,652.6166666666667,0.0,44.5,98.88,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,644.8466666666667,0.0,45.16666666666666,99.13,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,649.0866666666667,0.0,45.333333333333336,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,649.0866666666667,0.0,45.16666666666666,98.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,652.6166666666667,0.0,45.16666666666666,98.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,639.9033333333333,0.0,45.5,98.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,653.32,0.0,45.16666666666666,98.01,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,650.4966666666667,0.0,45.0,98.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,649.79,0.0,45.0,97.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,650.4966666666667,0.0,45.333333333333336,98.09,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,649.79,0.0,45.0,98.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,646.26,0.0,44.833333333333336,97.63666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,649.79,0.0,44.833333333333336,97.58,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,656.1466666666666,0.0,44.66666666666666,97.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,646.9666666666667,0.0,44.5,97.89,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,646.26,0.0,45.16666666666666,98.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,649.0866666666667,0.0,45.0,97.67,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,653.3233333333334,0.0,44.5,98.02,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,651.9066666666666,0.0,45.16666666666666,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,654.0266666666666,0.0,44.66666666666666,97.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,649.0833333333334,0.0,44.5,97.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,653.32,0.0,45.16666666666666,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,648.38,0.0,44.66666666666666,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,651.1999999999999,0.0,44.5,97.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,657.5566666666667,0.0,45.66666666666666,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,646.9666666666667,0.0,44.5,97.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,651.2033333333334,0.0,44.5,97.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,646.9666666666667,0.0,44.5,97.61333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,658.2633333333333,0.0,45.16666666666666,97.13666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,654.0266666666666,0.0,44.5,97.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,649.7866666666667,0.0,44.5,97.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,651.2033333333334,0.0,44.16666666666666,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,652.6133333333333,0.0,45.333333333333336,96.97,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,651.9066666666666,0.0,44.5,96.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,649.0833333333334,0.0,44.0,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,653.32,0.0,44.0,97.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,651.91,0.0,44.0,97.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,646.26,0.0,44.66666666666666,97.13,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,650.4933333333333,0.0,45.16666666666666,96.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,647.67,0.0,45.0,96.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,641.3166666666666,0.0,44.833333333333336,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,649.0866666666667,0.0,45.0,96.89,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,654.0266666666666,0.0,44.5,96.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,645.5533333333333,0.0,44.833333333333336,96.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,653.32,0.0,44.5,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,654.7333333333333,0.0,44.333333333333336,96.12,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,654.7333333333333,0.0,44.0,96.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,646.9633333333333,0.0,44.0,96.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,656.1466666666666,0.0,45.66666666666666,95.97,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,649.79,0.0,45.0,96.04,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,654.7366666666667,0.0,44.833333333333336,95.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,650.4966666666667,0.0,44.333333333333336,95.84,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,648.38,0.0,44.5,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,652.6133333333333,0.0,45.333333333333336,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,651.91,0.0,45.0,95.82,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,650.4966666666667,0.0,44.5,95.9,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,649.7933333333334,0.0,44.5,96.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,654.7366666666667,0.0,45.333333333333336,96.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,644.8466666666667,0.0,44.833333333333336,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,654.0300000000001,0.0,44.5,96.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,650.4966666666667,0.0,44.5,96.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,644.8466666666667,0.0,44.0,96.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,648.38,0.0,44.333333333333336,97.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,654.0266666666666,0.0,44.5,97.11,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,652.6166666666667,0.0,44.5,97.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,648.3766666666667,0.0,44.5,97.88,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,654.0266666666666,0.0,44.16666666666666,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,649.0833333333334,0.0,44.5,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,651.2033333333334,0.0,45.0,98.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,656.1466666666666,0.0,44.5,98.54,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,647.6733333333333,0.0,44.5,98.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,646.9666666666667,0.0,44.5,99.05,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,646.26,0.0,44.5,99.57,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,652.6133333333333,0.0,44.5,99.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,649.0833333333334,0.0,45.66666666666666,99.52666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,651.2033333333334,0.0,45.833333333333336,99.54,650.5,77.99,100.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,650.4966666666667,0.0,45.5,99.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,651.91,0.0,45.5,100.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,647.67,0.0,45.5,100.34333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,652.6133333333333,0.0,45.66666666666666,100.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,644.14,0.0,45.833333333333336,100.7,650.5,77.99,100.0,74.0,70.0,0.0,71.6,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,652.6133333333333,0.0,46.5,100.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,649.0866666666667,0.0,46.5,100.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,648.3766666666667,0.0,46.66666666666666,101.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,644.14,0.0,46.16666666666666,101.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,649.0866666666667,0.0,46.16666666666666,101.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,651.9066666666666,0.0,46.5,101.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.71666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,647.67,0.0,46.66666666666666,101.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,643.4333333333333,0.0,48.0,96.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,649.79,0.0,47.5,92.01,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,654.0266666666666,0.0,46.66666666666666,92.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,651.91,0.0,46.16666666666666,92.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,654.7333333333333,0.0,46.0,92.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,655.4433333333333,0.0,45.333333333333336,92.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,645.5533333333333,0.0,44.5,92.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,654.0266666666666,0.0,44.333333333333336,91.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,647.6733333333333,0.0,45.333333333333336,91.58,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-17 22:45:00,657.5566666666667,0.0,45.333333333333336,91.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,642.0233333333333,0.0,44.66666666666666,91.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,652.6166666666667,0.0,43.5,91.23,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,651.1999999999999,0.0,43.16666666666666,93.35,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,645.5533333333333,0.0,43.5,99.6,650.5,77.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,654.7366666666667,0.0,43.5,100.12,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,651.91,0.0,43.5,100.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,651.91,0.0,43.5,99.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,644.14,0.0,43.5,99.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,646.2566666666667,0.0,43.5,99.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,644.14,0.0,43.5,99.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,644.8466666666667,0.0,43.66666666666666,99.25,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 01:45:00,639.1966666666666,0.0,44.0,99.46,650.5,77.99,100.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,646.26,0.0,44.0,99.31,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,649.0833333333334,0.0,44.0,99.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,646.9666666666667,0.0,44.5,99.15,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,651.1999999999999,0.0,45.833333333333336,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,651.2033333333334,0.0,45.16666666666666,98.93,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,651.1999999999999,0.0,44.5,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,647.6733333333333,0.0,44.5,98.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,646.26,0.0,44.5,98.69,650.5,77.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,650.4966666666667,0.0,44.5,98.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,646.9666666666667,0.0,44.66666666666666,98.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,649.79,0.0,46.0,98.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,656.1466666666666,0.0,46.0,98.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,654.7366666666667,0.0,45.5,98.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,652.6166666666667,0.0,45.5,98.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,658.2633333333333,0.0,45.5,98.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,643.4333333333333,0.0,45.5,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,656.1433333333333,0.0,46.16666666666666,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,653.32,0.0,45.5,98.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,653.3233333333334,0.0,45.5,98.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,646.9666666666667,0.0,45.5,98.53,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,645.5533333333333,0.0,45.5,98.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,648.38,0.0,45.5,98.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,656.8533333333334,0.0,46.333333333333336,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,651.2066666666666,0.0,46.0,98.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,646.26,0.0,45.833333333333336,98.23,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,651.91,0.0,45.5,98.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,650.4966666666667,0.0,45.5,98.12,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,651.2033333333334,0.0,45.5,98.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,646.9666666666667,0.0,46.16666666666666,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,646.26,0.0,46.0,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,653.32,0.0,45.833333333333336,98.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,651.2033333333334,0.0,45.5,98.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,644.8433333333334,0.0,45.5,97.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,651.2066666666666,0.0,45.66666666666666,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,649.79,0.0,47.0,97.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,646.9666666666667,0.0,46.0,97.71,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,651.91,0.0,45.833333333333336,97.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,651.2033333333334,0.0,45.66666666666666,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,649.0866666666667,0.0,45.66666666666666,97.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,646.9633333333333,0.0,45.833333333333336,98.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,651.1999999999999,0.0,45.66666666666666,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,652.6166666666667,0.0,46.66666666666666,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,658.9733333333334,0.0,46.0,98.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,652.6166666666667,0.0,45.66666666666666,99.21,650.5,77.99,100.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,642.02,0.0,45.5,99.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,651.2033333333334,0.0,45.333333333333336,100.28,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,647.6733333333333,0.0,45.333333333333336,100.86,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,649.0866666666667,0.0,46.5,97.44,650.5,77.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,658.2633333333333,0.0,46.5,97.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,654.0266666666666,0.0,47.0,93.59,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,653.32,0.0,46.66666666666666,92.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,647.67,0.0,46.5,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,650.4966666666667,0.0,46.0,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,649.79,0.0,46.0,94.21,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,660.3833333333333,0.0,47.5,94.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,649.0833333333334,0.0,46.5,94.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,651.2033333333334,0.0,46.0,94.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,652.6166666666667,0.0,45.66666666666666,94.59,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,644.1366666666667,0.0,45.0,94.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,651.2033333333334,0.0,45.333333333333336,95.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,646.26,0.0,45.0,95.9,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,646.9666666666667,0.0,45.0,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,647.67,0.0,45.0,96.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,650.4933333333333,0.0,45.0,97.01,650.5,77.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,649.7933333333334,0.0,45.0,97.36,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,646.9666666666667,0.0,45.0,96.79,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,647.67,0.0,45.333333333333336,96.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,647.67,0.0,45.16666666666666,96.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,646.26,0.0,45.5,96.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,650.4933333333333,0.0,45.5,96.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,652.6133333333333,0.0,45.333333333333336,96.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,649.0833333333334,0.0,45.16666666666666,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,649.0833333333334,0.0,45.333333333333336,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,650.4933333333333,0.0,45.5,96.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,647.6733333333333,0.0,46.0,97.02,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,644.14,0.0,46.0,96.95,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,643.4333333333333,0.0,46.333333333333336,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,649.0866666666667,0.0,48.333333333333336,92.07,650.5,77.99,100.0,74.0,70.0,0.0,71.67999999999999,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,646.9666666666667,0.0,47.333333333333336,88.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.93,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,644.14,0.0,46.333333333333336,87.66666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,647.6733333333333,0.0,48.0,87.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,651.91,0.0,46.66666666666666,86.52999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,649.79,0.0,44.333333333333336,90.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,648.38,0.0,43.66666666666666,89.80333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,646.26,0.0,43.5,86.67,650.5,77.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,646.26,0.0,43.5,86.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,652.6166666666667,0.0,44.0,93.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,646.9666666666667,0.0,43.5,94.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,646.26,0.0,43.66666666666666,94.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,648.38,0.0,44.0,93.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,648.38,0.0,44.0,93.74,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,647.6733333333333,0.0,44.333333333333336,93.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,647.67,0.0,44.5,93.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,650.5,0.0,44.5,93.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,652.6166666666667,0.0,44.333333333333336,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,649.0866666666667,0.0,44.333333333333336,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,647.6733333333333,0.0,44.5,93.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,649.79,0.0,44.66666666666666,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,646.26,0.0,44.5,93.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,648.3766666666667,0.0,44.333333333333336,93.77,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,644.14,0.0,44.5,93.82,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,647.67,0.0,44.5,93.6,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,651.91,0.0,44.5,93.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,651.2033333333334,0.0,44.5,93.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,651.2033333333334,0.0,44.5,93.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,653.3233333333334,0.0,44.5,94.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,651.2033333333334,0.0,44.5,94.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,646.9666666666667,0.0,44.5,94.32,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,651.9066666666666,0.0,44.5,94.21,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,651.91,0.0,44.66666666666666,94.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,646.26,0.0,45.0,94.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,651.91,0.0,45.0,93.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,648.38,0.0,44.66666666666666,94.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,645.5533333333333,0.0,44.5,93.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,651.2033333333334,0.0,44.833333333333336,93.99,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,656.1466666666666,0.0,44.833333333333336,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,646.9666666666667,0.0,44.833333333333336,93.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,650.5,0.0,45.0,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,651.2033333333334,0.0,45.0,93.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,650.4966666666667,0.0,45.0,93.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,648.38,0.0,45.0,93.58,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,649.0866666666667,0.0,45.0,93.75,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,642.7266666666666,0.0,45.5,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,646.9666666666667,0.0,46.5,93.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,656.1466666666666,0.0,47.16666666666666,93.49,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,652.6133333333333,0.0,47.66666666666666,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,649.79,0.0,47.16666666666666,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,646.26,0.0,47.25,93.405,650.5,77.99,100.0,74.0,70.0,0.0,70.755,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,651.2033333333334,0.0,46.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,649.7933333333334,0.0,46.833333333333336,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,654.0266666666666,0.0,47.333333333333336,93.0,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,644.8466666666667,0.0,47.333333333333336,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,654.0266666666666,0.0,47.5,92.40666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,651.2033333333334,0.0,47.333333333333336,92.59,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,649.0833333333334,0.0,45.333333333333336,98.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,647.6733333333333,0.0,45.66666666666666,93.71,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,645.5533333333333,0.0,46.0,92.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,654.0266666666666,0.0,45.16666666666666,98.92,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,642.7266666666666,0.0,46.16666666666666,93.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,655.44,0.0,47.0,92.94,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,649.0833333333334,0.0,46.333333333333336,93.1,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,655.4366666666666,0.0,46.0,93.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,654.0300000000001,0.0,45.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
