time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,66.745,0.0,17.25,64.81,63.57,70.0,13.565,74.0,70.0,72.0,70.455,67.0,69.0,68.0,68.0
2025-01-27 14:45:00,65.68666666666667,0.0,17.0,62.28,63.57,70.0,4.876666666666666,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0
2025-01-27 15:00:00,66.39333333333333,0.0,16.333333333333332,62.32,63.57,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-01-27 15:15:00,66.39333333333333,0.0,16.0,62.586666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-01-27 15:30:00,64.98333333333333,0.0,15.833333333333334,62.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-01-27 15:45:00,64.27666666666666,0.0,15.5,63.02333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-01-27 16:00:00,64.27666666666666,0.0,15.5,63.193333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-01-27 16:15:00,65.69,0.0,15.5,63.43,63.57,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-01-27 16:30:00,64.27666666666666,0.0,15.5,63.723333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-01-27 16:45:00,65.69,0.0,15.5,64.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-01-27 17:00:00,63.57,0.0,15.5,64.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-01-27 17:15:00,64.27666666666666,0.0,15.166666666666666,64.27,63.57,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0
2025-01-27 17:30:00,64.27666666666666,0.0,15.0,64.51,63.57,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-01-27 17:45:00,63.57,0.0,15.0,64.78999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-01-27 18:30:00,63.57,0.0,15.0,65.08,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-01-27 18:45:00,66.745,0.0,15.0,65.435,63.57,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-01-27 19:15:00,65.69,0.0,15.0,65.71,63.57,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-01-27 19:45:00,65.69,0.0,14.5,65.52,63.57,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,68.0,68.0
2025-01-27 20:15:00,65.69,0.0,13.5,65.71,63.57,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-01-28 14:30:00,65.69,0.0,15.0,64.795,63.57,70.0,0.0,74.0,70.0,72.0,71.45500000000001,67.0,69.0,68.0,68.0
2025-01-28 14:45:00,64.98333333333333,0.0,15.0,64.98666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-01-28 15:00:00,64.98333333333333,0.0,15.0,65.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-01-28 15:15:00,63.57,0.0,15.0,65.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.14333333333333,67.0,69.0,68.0,68.0
2025-01-28 15:30:00,63.57,0.0,15.166666666666666,65.62,63.57,70.0,0.0,74.0,70.0,72.0,72.45,67.0,69.0,68.0,68.0
2025-01-28 15:45:00,62.86333333333334,0.0,16.5,65.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-01-28 16:00:00,63.57,0.0,17.166666666666668,65.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-01-28 16:15:00,63.57,0.0,17.5,66.21333333333332,63.57,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-01-28 16:30:00,63.57,0.0,17.5,66.39333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-28 16:45:00,64.27666666666666,0.0,17.5,66.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-28 17:00:00,65.69,0.0,17.5,66.81333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-01-28 17:15:00,64.27666666666666,0.0,17.5,66.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-28 17:30:00,63.57,0.0,17.5,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.74333333333333,67.0,69.0,68.0,68.0
2025-01-28 17:45:00,63.57,0.0,17.5,67.56666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-01-28 18:00:00,64.98333333333333,0.0,17.5,67.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-01-28 18:15:00,64.98333333333333,0.0,17.5,67.95666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.02999999999999,67.0,69.0,68.0,68.0
2025-01-28 18:30:00,64.27666666666666,0.0,17.5,68.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.28,67.0,69.0,68.0,68.0
2025-01-28 18:45:00,65.69,0.0,16.5,68.25666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-01-28 19:00:00,65.69,0.0,16.0,68.45,63.57,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-01-28 19:15:00,66.39333333333333,0.0,15.5,68.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-01-28 19:30:00,65.69,0.0,15.0,68.79333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0
2025-01-28 19:45:00,64.98333333333333,0.0,14.5,68.81,63.57,70.0,0.0,74.0,70.0,72.0,72.44666666666667,67.0,69.0,68.0,68.0
2025-01-28 20:00:00,66.39333333333333,0.0,14.166666666666666,68.92,63.57,70.0,0.0,74.0,70.0,72.0,72.40333333333334,67.0,69.0,68.0,68.0
2025-01-28 20:15:00,67.09666666666666,0.0,13.833333333333334,69.06666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-28 20:30:00,66.39333333333333,0.0,13.5,69.25,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-28 20:45:00,64.98333333333333,0.0,13.0,69.26,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-28 21:00:00,65.69,0.0,13.0,69.22333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-01-28 21:15:00,64.98333333333333,0.0,13.0,69.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-28 21:30:00,63.57,0.0,13.0,65.05333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0
2025-01-28 21:45:00,65.69,0.0,12.666666666666666,59.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-01-28 22:00:00,65.68666666666667,0.0,12.333333333333334,63.74,63.57,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-01-28 22:15:00,63.57,0.0,12.5,62.223333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-01-28 22:30:00,64.27666666666666,0.0,13.333333333333334,61.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-01-28 22:45:00,64.27666666666666,0.0,14.0,65.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-01-28 23:00:00,63.57,0.0,13.0,61.196666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:15:00,65.69,0.0,15.0,66.84666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:30:00,65.69,0.0,15.0,67.52666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-01-28 23:45:00,65.68666666666667,0.0,15.0,67.58999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-01-29 00:00:00,63.57,0.0,15.0,67.58333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-01-29 00:15:00,63.57,0.0,15.0,67.48666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-01-29 00:30:00,63.57,0.0,15.5,67.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0
2025-01-29 00:45:00,63.57,0.0,15.833333333333334,67.45,63.57,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0
2025-01-29 01:00:00,62.86333333333334,0.0,16.0,67.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-01-29 01:15:00,62.86333333333334,0.0,16.333333333333332,67.5,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-01-29 01:30:00,63.57,0.0,16.5,67.55,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-29 01:45:00,64.27666666666666,0.0,16.5,67.49,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-01-29 02:00:00,65.69,0.0,16.5,67.33333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-01-29 02:15:00,64.98333333333333,0.0,16.5,67.44666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-29 02:30:00,64.27666666666666,0.0,16.5,67.35000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-29 02:45:00,64.27666666666666,0.0,16.5,67.27666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:00:00,63.56999999999999,0.0,16.5,67.31,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:15:00,64.98333333333333,0.0,16.5,67.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:30:00,65.69,0.0,16.5,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-01-29 03:45:00,64.98333333333333,0.0,16.5,67.31,63.57,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0
2025-01-29 04:00:00,64.27666666666666,0.0,16.5,67.43666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-29 04:15:00,63.57,0.0,16.5,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:30:00,64.27666666666666,0.0,16.5,67.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:45:00,63.57,0.0,17.0,67.2,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-29 05:00:00,64.98333333333333,0.0,17.0,67.07,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-29 05:15:00,64.98333333333333,0.0,17.0,66.88666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-01-29 05:30:00,65.69,0.0,17.0,66.76333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-01-29 05:45:00,63.57,0.0,17.0,66.64333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-01-29 06:00:00,62.86333333333334,0.0,17.166666666666668,66.42,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-29 06:15:00,62.86333333333334,0.0,17.5,66.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-29 06:30:00,64.27666666666666,0.0,17.5,66.44333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 06:45:00,64.98333333333333,0.0,17.5,66.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-29 07:00:00,64.98333333333333,0.0,17.5,66.36666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-01-29 07:15:00,64.27666666666666,0.0,17.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-01-29 07:30:00,65.69,0.0,17.5,66.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 07:45:00,65.69,0.0,17.5,66.38,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 08:00:00,65.68666666666667,0.0,17.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 08:15:00,64.98333333333333,0.0,17.5,66.38,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 08:30:00,65.69,0.0,17.5,66.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-29 08:45:00,64.98333333333333,0.0,17.5,66.38,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-29 09:00:00,64.27666666666666,0.0,17.5,66.33666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-01-29 09:15:00,63.57,0.0,17.5,66.28333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-01-29 09:30:00,62.86333333333334,0.0,17.5,66.30333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-01-29 09:45:00,63.57,0.0,17.5,66.28333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-01-29 10:00:00,63.57,0.0,17.5,66.24,63.57,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-01-29 10:15:00,63.57,0.0,17.5,66.14333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-01-29 10:30:00,64.27666666666666,0.0,17.5,66.07000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-01-29 10:45:00,64.98333333333333,0.0,17.5,65.96666666666667,63.57,70.0,0.06,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-29 11:00:00,64.98333333333333,0.0,17.5,65.88333333333333,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-29 11:15:00,64.98333333333333,0.0,17.5,65.83333333333333,63.57,70.0,0.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-29 11:30:00,65.69,0.0,17.5,65.76333333333334,63.57,70.0,0.56,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-29 11:45:00,63.57,0.0,17.5,65.69,63.57,70.0,0.8900000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-29 12:00:00,65.69,0.0,17.5,65.67,63.57,70.0,1.4233333333333331,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-01-29 12:15:00,64.27666666666666,0.0,17.5,65.61333333333333,63.57,70.0,2.286666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-01-29 12:30:00,65.69,0.0,17.5,65.50333333333333,63.57,70.0,3.233333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-01-29 12:45:00,64.27666666666666,0.0,17.5,65.5,63.57,70.0,5.206666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-29 13:00:00,64.27666666666666,0.0,17.5,65.52666666666666,63.57,70.0,6.31,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-29 13:15:00,64.27666666666666,0.0,17.5,65.6,63.57,70.0,7.516666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-29 13:30:00,65.69,0.0,17.5,65.74333333333334,63.57,70.0,8.59,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-01-29 13:45:00,65.68666666666667,0.0,17.5,66.19,63.57,70.0,9.036666666666669,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-01-29 14:00:00,66.39333333333333,0.0,17.166666666666668,66.15333333333332,63.57,70.0,3.126666666666667,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-01-29 14:15:00,66.39333333333333,0.0,16.333333333333332,66.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-01-29 14:30:00,64.98333333333333,0.0,15.5,66.61333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-01-29 14:45:00,64.98333333333333,0.0,15.5,66.71333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-01-29 15:00:00,65.69,0.0,15.333333333333334,67.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:15:00,65.68666666666667,0.0,15.0,67.04,63.57,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-01-29 15:30:00,65.68666666666667,0.0,15.0,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-01-29 15:45:00,64.98333333333333,0.0,15.0,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,68.0,68.0
2025-01-29 16:00:00,64.98333333333333,0.0,14.833333333333334,67.51666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0
2025-01-29 16:15:00,64.98,0.0,14.5,67.5,63.57,70.0,0.0,74.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0
2025-01-29 16:30:00,65.69,0.0,14.333333333333334,67.79,63.57,70.0,0.0,74.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0
2025-01-29 16:45:00,65.69,0.0,14.0,68.0,63.57,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0
2025-01-29 17:00:00,64.98333333333333,0.0,14.0,68.25666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0
2025-01-29 17:15:00,64.98333333333333,0.0,14.0,68.33333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,68.0,68.0
2025-01-29 17:30:00,64.27666666666666,0.0,14.0,68.5,63.57,70.0,0.0,74.0,70.0,72.0,72.85333333333334,67.0,69.0,68.0,68.0
2025-01-29 17:45:00,64.27666666666666,0.0,14.0,68.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0
2025-01-29 18:00:00,63.57,0.0,14.666666666666666,68.78,63.57,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0
2025-01-29 18:15:00,64.98333333333333,0.0,16.0,68.91666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0
2025-01-29 18:30:00,64.27666666666666,0.0,16.0,69.15666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0
2025-01-29 18:45:00,62.86333333333334,0.0,16.5,69.29666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:00:00,63.57,0.0,16.666666666666668,61.93,63.57,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:15:00,64.98333333333333,0.0,16.833333333333332,60.52666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-01-29 19:30:00,66.39,0.0,15.166666666666666,60.10666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:45:00,66.39333333333333,0.0,14.166666666666666,59.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 20:00:00,65.69,0.0,13.833333333333334,59.72,63.57,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-01-29 20:15:00,66.39333333333333,0.0,13.0,59.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-01-29 20:30:00,65.69,0.0,12.666666666666666,59.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-01-29 20:45:00,65.69,0.0,12.166666666666666,59.59,63.57,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-01-29 21:00:00,66.39333333333333,0.0,12.0,59.42,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:15:00,66.39333333333333,0.0,12.0,59.223333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-01-29 21:30:00,66.39333333333333,0.0,12.0,59.11333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-01-29 21:45:00,63.57,0.0,12.0,58.93333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-29 22:00:00,64.27666666666666,0.0,12.0,58.72333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-29 22:15:00,64.27666666666666,0.0,12.0,58.406666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-01-29 22:30:00,64.27666666666666,0.0,12.0,58.173333333333325,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 22:45:00,62.156666666666666,0.0,12.0,57.973333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:00:00,63.57,0.0,14.166666666666666,57.71666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-01-29 23:15:00,62.156666666666666,0.0,15.166666666666666,57.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.68333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:30:00,62.86333333333334,0.0,15.5,57.41,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-01-29 23:45:00,66.39333333333333,0.0,14.833333333333334,64.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-01-30 00:00:00,64.98333333333333,0.0,13.0,66.07333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.11666666666667,67.0,69.0,68.0,68.0
2025-01-30 00:15:00,64.98333333333333,0.0,13.0,66.27666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-01-30 00:30:00,62.156666666666666,0.0,13.0,66.24,63.57,70.0,0.0,74.0,70.0,72.0,72.73333333333333,67.0,69.0,68.0,68.0
2025-01-30 00:45:00,62.86333333333334,0.0,13.5,66.19,63.57,70.0,0.0,74.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0
2025-01-30 01:00:00,63.57,0.0,13.833333333333334,66.11,63.57,70.0,0.0,74.0,70.0,72.0,72.85333333333334,67.0,69.0,68.0,68.0
2025-01-30 01:15:00,62.86333333333334,0.0,14.833333333333334,66.03333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0
2025-01-30 01:30:00,62.86333333333334,0.0,15.166666666666666,65.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-01-30 01:45:00,63.57,0.0,15.5,65.82666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.78333333333335,67.0,69.0,68.0,68.0
2025-01-30 02:00:00,63.57,0.0,15.5,65.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-01-30 02:15:00,63.57,0.0,16.166666666666668,65.13333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-01-30 02:30:00,64.27666666666666,0.0,16.5,64.92666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.73666666666666,67.0,69.0,68.0,68.0
2025-01-30 02:45:00,63.57,0.0,16.5,64.96,63.57,70.0,0.0,74.0,70.0,72.0,72.38333333333334,67.0,69.0,68.0,68.0
2025-01-30 03:00:00,64.27666666666666,0.0,16.5,64.75333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-01-30 03:15:00,64.27666666666666,0.0,17.0,64.74,63.57,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-01-30 03:30:00,62.86333333333334,0.0,17.333333333333332,64.81333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-01-30 03:45:00,64.27666666666666,0.0,17.5,64.37333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-01-30 04:00:00,63.57,0.0,17.5,64.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0
2025-01-30 04:15:00,63.56999999999999,0.0,17.5,63.873333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-01-30 04:30:00,64.27666666666666,0.0,17.666666666666668,63.85333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0
2025-01-30 04:45:00,62.156666666666666,0.0,18.0,63.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,68.0,68.0
2025-01-30 05:00:00,63.57,0.0,18.0,63.370000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.92666666666666,67.0,69.0,68.0,68.0
2025-01-30 05:15:00,64.27666666666666,0.0,18.0,63.17666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-01-30 05:30:00,64.98333333333333,0.0,18.0,63.120000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-01-30 05:45:00,63.57,0.0,18.0,63.10333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-01-30 06:00:00,64.98333333333333,0.0,18.0,62.973333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:15:00,63.57,0.0,18.0,62.79666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-01-30 06:30:00,64.98333333333333,0.0,18.0,62.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-30 06:45:00,64.98333333333333,0.0,18.0,62.74333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-30 07:00:00,64.98333333333333,0.0,18.0,62.63666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-30 07:15:00,64.98333333333333,0.0,18.0,62.51666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-01-30 07:30:00,64.27666666666666,0.0,18.0,62.34666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-01-30 07:45:00,64.98333333333333,0.0,18.0,62.25666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:00:00,63.57,0.0,18.0,62.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 08:15:00,64.98333333333333,0.0,18.0,62.14333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-30 08:30:00,64.98333333333333,0.0,18.0,62.23666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-01-30 08:45:00,64.27666666666666,0.0,18.0,62.080000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:00:00,64.27666666666666,0.0,16.5,61.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-01-30 09:15:00,62.156666666666666,0.0,13.833333333333334,61.92666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-01-30 09:30:00,63.57,0.0,14.0,62.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:45:00,62.156666666666666,0.0,14.5,61.97666666666667,63.57,70.0,0.4766666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 10:00:00,64.98333333333333,0.0,14.5,61.870000000000005,63.57,70.0,3.5400000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-30 10:15:00,62.86333333333334,0.0,14.5,61.57333333333333,63.57,70.0,4.930000000000001,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:30:00,62.86333333333334,0.0,15.333333333333334,61.623333333333335,63.57,70.0,6.68,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-01-30 10:45:00,63.57,0.0,15.5,61.76,63.57,70.0,8.236666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-01-30 11:00:00,62.86333333333334,0.0,15.5,62.63,63.57,70.0,10.486666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-01-30 11:15:00,63.57,0.0,15.833333333333334,64.16000000000001,63.57,70.0,13.236666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-01-30 11:30:00,62.156666666666666,0.0,16.0,64.48,63.57,70.0,13.593333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-01-30 11:45:00,61.45000000000001,0.0,16.333333333333332,64.67333333333333,63.57,70.0,14.003333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-01-30 12:00:00,63.57,0.0,16.5,65.22666666666667,63.57,70.0,15.14,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-30 12:15:00,62.156666666666666,0.0,16.5,65.7,63.57,70.0,16.07,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-30 12:30:00,64.27666666666666,0.0,16.5,65.92,63.57,70.0,15.976666666666668,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-01-30 12:45:00,62.86333333333334,0.0,16.666666666666668,65.58666666666666,63.57,70.0,15.11,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-01-30 13:00:00,63.57,0.0,17.0,65.59666666666666,63.57,70.0,15.093333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-30 13:15:00,64.98333333333333,0.0,17.0,65.63666666666667,63.57,70.0,14.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 13:30:00,63.57,0.0,17.0,65.79333333333334,63.57,70.0,14.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:45:00,64.27666666666666,0.0,17.0,66.11,63.57,70.0,14.863333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 14:00:00,64.27666666666666,0.0,17.0,66.06333333333333,63.57,70.0,14.883333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 14:15:00,64.27666666666666,0.0,17.0,65.76333333333334,63.57,70.0,12.996666666666668,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-01-30 14:30:00,64.98333333333333,0.0,17.0,64.94,63.57,70.0,10.676666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-30 14:45:00,64.27666666666666,0.0,17.0,64.14,63.57,70.0,4.926666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-01-30 15:00:00,65.69,0.0,17.0,64.54333333333334,63.57,70.0,0.8666666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-30 15:15:00,67.09666666666666,0.0,16.166666666666668,64.99,63.57,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-01-30 15:30:00,65.69,0.0,14.0,65.42666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-30 15:45:00,66.39333333333333,0.0,14.0,65.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-30 16:00:00,65.69,0.0,13.833333333333334,66.02,63.57,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-01-30 16:15:00,64.98333333333333,0.0,13.5,66.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-01-30 16:30:00,65.69,0.0,13.5,66.36,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-01-30 16:45:00,64.27666666666666,0.0,13.5,66.5,63.57,70.0,0.0,74.0,70.0,72.0,70.63333333333333,67.0,69.0,68.0,68.0
2025-01-30 17:00:00,65.68666666666667,0.0,13.166666666666666,66.60666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-30 17:15:00,65.69,0.0,13.0,66.60666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-01-30 17:30:00,64.27666666666666,0.0,13.0,66.77,63.57,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-01-30 17:45:00,64.27666666666666,0.0,13.0,67.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-01-30 18:00:00,64.98333333333333,0.0,13.0,67.30333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-01-30 18:15:00,64.98333333333333,0.0,13.0,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-01-30 18:30:00,65.69,0.0,13.0,67.44666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-01-30 18:45:00,64.98333333333333,0.0,13.0,67.46666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-01-30 19:00:00,64.98333333333333,0.0,13.0,67.21333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:15:00,64.27666666666666,0.0,13.0,67.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-01-30 19:30:00,65.69,0.0,13.0,67.03333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.28666666666666,67.0,69.0,68.0,68.0
2025-01-30 19:45:00,64.27666666666666,0.0,13.0,66.68,63.57,70.0,0.0,74.0,70.0,72.0,71.65666666666667,67.0,69.0,68.0,68.0
2025-01-30 20:00:00,64.98,0.0,13.0,66.16333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:15:00,64.98333333333333,0.0,13.0,66.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-01-30 20:30:00,64.27666666666666,0.0,13.0,65.94,63.57,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-30 20:45:00,64.27666666666666,0.0,13.0,65.80333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-01-30 21:00:00,63.57,0.0,13.0,65.77,63.57,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0
2025-01-30 21:15:00,64.27666666666666,0.0,13.0,65.65333333333332,63.57,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-01-30 21:30:00,64.98333333333333,0.0,13.0,65.55,63.57,70.0,0.0,74.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0
2025-01-30 21:45:00,63.57,0.0,13.0,65.57666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
2025-01-30 22:00:00,63.57,0.0,13.0,65.57,63.57,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-01-30 22:15:00,64.27666666666666,0.0,13.0,65.62333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,68.0,68.0
2025-01-30 22:30:00,64.98333333333333,0.0,13.0,65.70666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,68.0,68.0
2025-01-30 22:45:00,62.86333333333334,0.0,13.0,65.77999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-01-30 23:00:00,63.57,0.0,13.0,65.86,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-01-30 23:15:00,63.57,0.0,13.0,65.82,63.57,70.0,0.0,74.0,70.0,72.0,71.18333333333334,67.0,69.0,68.0,68.0
2025-01-30 23:30:00,64.27666666666666,0.0,13.166666666666666,65.76333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0
2025-01-30 23:45:00,64.27666666666666,0.0,13.5,65.71,63.57,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 00:00:00,63.57,0.0,13.5,65.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-01-31 00:15:00,63.57,0.0,13.5,65.75,63.57,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,68.0,68.0
2025-01-31 00:30:00,63.57,0.0,14.0,65.77,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-01-31 00:45:00,62.86333333333334,0.0,14.0,65.75,63.57,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:00:00,62.86333333333334,0.0,14.166666666666666,65.73666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-01-31 01:15:00,62.86333333333334,0.0,14.5,65.73666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,68.0,68.0
2025-01-31 01:30:00,63.57,0.0,14.5,65.80333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 01:45:00,63.57,0.0,14.5,65.86333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 02:00:00,63.57,0.0,14.5,65.91000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-01-31 02:15:00,63.57,0.0,14.5,66.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 02:30:00,63.57,0.0,14.5,66.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 02:45:00,64.27666666666666,0.0,14.5,66.13,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-01-31 03:00:00,63.57,0.0,14.5,66.30333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-01-31 03:15:00,64.27666666666666,0.0,14.5,66.35666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-01-31 03:30:00,63.56999999999999,0.0,14.5,66.49333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-01-31 03:45:00,63.57,0.0,14.5,66.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0
2025-01-31 04:00:00,63.57,0.0,14.5,66.49,63.57,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:15:00,63.57,0.0,15.0,66.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-31 04:30:00,64.27666666666666,0.0,15.0,66.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:45:00,63.57,0.0,15.0,66.61333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-31 05:00:00,63.57,0.0,15.0,66.49,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-31 05:15:00,62.86333333333334,0.0,15.0,66.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-31 05:30:00,64.27666666666666,0.0,15.0,66.52999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-31 05:45:00,64.27666666666666,0.0,15.0,66.63333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-01-31 06:00:00,63.57,0.0,15.0,66.59666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-31 06:15:00,63.57,0.0,15.0,66.78333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-01-31 06:30:00,62.156666666666666,0.0,15.0,66.98,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-31 06:45:00,63.57,0.0,15.0,67.44666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-31 07:00:00,64.98333333333333,0.0,15.0,67.27666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-01-31 07:15:00,63.57,0.0,15.0,67.64666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-01-31 07:30:00,63.57,0.0,15.0,67.72,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-01-31 07:45:00,64.27666666666666,0.0,15.0,67.85333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 08:00:00,64.27666666666666,0.0,15.0,67.82333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 08:15:00,64.98333333333333,0.0,15.0,67.65666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 08:30:00,64.98333333333333,0.0,15.0,67.76,63.57,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0
2025-01-31 08:45:00,66.39333333333333,0.0,14.5,67.78666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0
2025-01-31 09:00:00,65.69,0.0,13.666666666666666,67.44666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-31 09:15:00,65.68666666666667,0.0,12.5,67.29666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-31 09:30:00,64.98333333333333,0.0,12.5,67.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 09:45:00,64.27666666666666,0.0,12.5,67.3,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 10:00:00,63.57,0.0,12.5,67.28333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 10:15:00,63.57,0.0,12.5,67.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 10:30:00,63.57,0.0,13.0,67.12,63.57,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-01-31 10:45:00,62.86333333333334,0.0,13.166666666666666,67.13333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-01-31 11:00:00,63.57,0.0,14.333333333333334,67.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-01-31 11:15:00,62.156666666666666,0.0,14.5,67.19666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 11:30:00,64.27666666666666,0.0,14.5,67.17,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 11:45:00,63.57,0.0,14.5,67.15333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 12:00:00,63.57,0.0,14.5,67.25999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 12:15:00,64.27666666666666,0.0,14.5,67.47333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 12:30:00,64.27666666666666,0.0,14.5,67.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-01-31 12:45:00,64.98333333333333,0.0,14.5,68.14,63.57,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-01-31 13:00:00,64.27666666666666,0.0,14.5,68.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 13:15:00,62.86333333333334,0.0,14.833333333333334,62.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-31 13:30:00,65.69,0.0,15.0,65.72,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-31 13:45:00,62.156666666666666,0.0,14.666666666666666,63.35999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-01-31 14:00:00,66.39333333333333,0.0,13.5,62.96,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-01-31 14:15:00,64.27666666666666,0.0,13.5,64.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-01-31 14:30:00,63.57,0.0,12.5,61.693333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:45:00,62.156666666666666,0.0,13.833333333333334,60.656666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,63.57,0.0,14.0,60.65,63.57,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,64.27666666666666,0.0,14.5,60.71,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,63.57,0.0,14.5,60.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,64.27666666666666,0.0,14.5,60.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,63.57,0.0,14.5,60.92333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,64.98333333333333,0.0,14.5,60.89666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,64.98333333333333,0.0,14.5,60.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,64.98333333333333,0.0,14.5,60.78666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,64.27666666666666,0.0,14.833333333333334,60.72,63.57,70.0,0.0766666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-01-31 17:15:00,65.68666666666667,0.0,15.0,60.71,63.57,70.0,0.4599999999999999,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:30:00,66.39333333333333,0.0,14.333333333333334,60.73333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0
2025-01-31 17:45:00,66.39333333333333,0.0,13.833333333333334,60.93333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-01-31 18:00:00,66.39333333333333,0.0,13.5,61.03333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-01-31 18:15:00,65.69,0.0,13.5,61.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-01-31 18:30:00,64.98333333333333,0.0,13.333333333333334,61.46,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-01-31 18:45:00,66.39333333333333,0.0,13.0,61.36000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,68.0,68.0
2025-01-31 19:00:00,65.69,0.0,13.0,61.43666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-01-31 19:15:00,65.69,0.0,12.5,61.52666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-01-31 19:30:00,64.27666666666666,0.0,12.5,61.51,63.57,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-01-31 19:45:00,66.39333333333333,0.0,12.5,61.38666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.51666666666667,67.0,69.0,68.0,68.0
2025-01-31 20:00:00,64.98333333333333,0.0,12.0,61.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-01-31 20:15:00,66.39333333333333,0.0,11.833333333333334,61.16666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-01-31 20:30:00,65.69,0.0,11.5,61.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-31 20:45:00,64.27666666666666,0.0,11.5,60.79333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-01-31 21:00:00,66.39333333333333,0.0,11.5,60.63666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-01-31 21:15:00,64.98333333333333,0.0,11.333333333333334,60.70333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-01-31 21:30:00,65.69,0.0,11.0,60.553333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0
2025-01-31 21:45:00,64.98333333333333,0.0,11.0,60.54666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-01-31 22:00:00,65.69,0.0,11.0,60.4,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-01-31 22:15:00,64.98333333333333,0.0,11.0,59.903333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-01-31 22:30:00,64.98333333333333,0.0,12.0,65.15,63.57,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-01-31 22:45:00,62.86333333333334,0.0,11.666666666666666,61.303333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-01-31 23:00:00,65.68666666666667,0.0,12.333333333333334,64.61,63.57,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-01-31 23:15:00,62.156666666666666,0.0,12.666666666666666,61.92666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-01-31 23:30:00,64.98333333333333,0.0,12.166666666666666,63.25666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-01-31 23:45:00,62.86333333333334,0.0,12.333333333333334,62.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-02-01 00:00:00,65.68666666666667,0.0,12.333333333333334,62.17666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:15:00,65.68666666666667,0.0,13.5,65.80333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-01 00:30:00,64.98333333333333,0.0,12.833333333333334,61.9,63.57,70.0,0.0566666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-01 00:45:00,65.68666666666667,0.0,13.0,64.10333333333334,63.57,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 01:00:00,64.98333333333333,0.0,14.333333333333334,65.17666666666666,63.57,70.0,1.403333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-01 01:15:00,66.39333333333333,0.0,13.5,65.17999999999999,63.57,70.0,2.77,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-01 01:30:00,64.27666666666666,0.0,15.0,65.12666666666667,63.57,70.0,4.053333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-01 01:45:00,67.09666666666666,0.0,13.833333333333334,65.40333333333334,63.57,70.0,6.1000000000000005,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-01 02:00:00,62.86333333333334,0.0,14.833333333333334,63.90333333333333,63.57,70.0,8.086666666666666,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-01 02:15:00,66.39333333333333,0.0,14.833333333333334,68.46333333333332,63.57,70.0,11.756666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-01 02:30:00,65.69,0.0,13.666666666666666,69.00666666666666,63.57,70.0,12.06,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-01 02:45:00,65.69,0.0,13.5,69.03666666666668,63.57,70.0,12.49,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-01 03:00:00,64.98333333333333,0.0,13.5,69.28333333333333,63.57,70.0,13.216666666666669,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-01 03:15:00,64.27666666666666,0.0,13.5,69.03666666666668,63.57,70.0,12.58,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-01 03:30:00,65.69,0.0,13.5,68.54666666666667,63.57,70.0,12.089999999999998,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-01 03:45:00,64.98333333333333,0.0,13.5,68.33333333333333,63.57,70.0,12.003333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 04:00:00,62.86333333333334,0.0,13.5,68.2,63.57,70.0,11.98,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 04:15:00,64.27666666666666,0.0,13.5,68.02666666666667,63.57,70.0,11.926666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 04:30:00,62.86333333333334,0.0,13.5,68.09666666666668,63.57,70.0,12.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 04:45:00,62.86333333333334,0.0,13.5,68.18,63.57,70.0,11.973333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-01 05:00:00,62.86333333333334,0.0,14.0,68.03666666666666,63.57,70.0,11.56,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-01 05:15:00,63.57,0.0,14.0,67.50666666666666,63.57,70.0,10.513333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-01 05:30:00,63.57,0.0,14.0,67.48,63.57,70.0,10.496666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-01 05:45:00,62.86333333333334,0.0,14.166666666666666,67.33999999999999,63.57,70.0,10.26,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-01 06:00:00,62.156666666666666,0.0,14.833333333333334,67.36666666666666,63.57,70.0,10.663333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-01 06:15:00,62.86333333333334,0.0,15.0,67.34666666666666,63.57,70.0,10.803333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-01 06:30:00,63.57,0.0,15.5,66.75333333333333,63.57,70.0,10.956666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 06:45:00,64.27666666666666,0.0,15.5,66.20333333333333,63.57,70.0,11.103333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 07:00:00,62.86333333333334,0.0,15.5,66.30333333333333,63.57,70.0,11.82,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-03 21:15:00,64.63,0.0,10.0,63.67,63.57,70.0,0.0,74.0,70.0,72.0,72.47,67.0,69.0,68.0,68.0
2025-02-03 21:30:00,64.27666666666666,0.0,10.0,63.64000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0
2025-02-03 21:45:00,64.98333333333333,0.0,10.0,63.13,63.57,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0
2025-02-03 22:00:00,66.39333333333333,0.0,10.0,62.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.75666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:15:00,64.98333333333333,0.0,10.0,62.61333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-03 22:30:00,66.39333333333333,0.0,9.666666666666666,62.49,63.57,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-03 22:45:00,63.57,0.0,9.666666666666666,62.4,63.57,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
