time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 20:30:00,64.98333333333333,0.0,12.5,66.15666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,64.27666666666666,0.0,12.5,66.16333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,65.69,0.0,12.5,66.19333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,64.98333333333333,0.0,12.0,66.17333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,64.27666666666666,0.0,12.0,66.09,63.57,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,65.68666666666667,0.0,12.0,65.99666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,64.27666666666666,0.0,12.0,66.03333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.32,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,63.57,0.0,12.0,66.09666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,62.86333333333334,0.0,12.333333333333334,66.13666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,62.86333333333334,0.0,14.0,66.15333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.78333333333333,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,64.27666666666666,0.0,14.5,66.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,64.27666666666666,0.0,14.5,66.13000000000001,63.57,70.0,0.0,74.0,70.0,72.0,73.04333333333334,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,63.57,0.0,14.5,66.09666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.57666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,64.27666666666666,0.0,14.5,66.03666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,64.98333333333333,0.0,14.5,65.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,64.27666666666666,0.0,14.5,65.86,63.57,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,62.86333333333334,0.0,14.5,65.77,63.57,70.0,0.0,74.0,70.0,72.0,71.47000000000001,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,62.86333333333334,0.0,14.666666666666666,65.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,62.86333333333334,0.0,15.0,65.71,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,62.156666666666666,0.0,15.0,65.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,64.27666666666666,0.0,15.5,65.7,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,63.57,0.0,15.5,65.69333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,62.86333333333334,0.0,15.666666666666666,65.59666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,62.86333333333334,0.0,16.166666666666668,65.52,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,63.57,0.0,16.5,65.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,63.57,0.0,16.5,65.63666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,63.57,0.0,16.5,65.65333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,64.27666666666666,0.0,16.5,65.70333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,64.27666666666666,0.0,16.5,65.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,64.27666666666666,0.0,16.5,65.72333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,63.57,0.0,16.5,65.71,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,64.27666666666666,0.0,16.5,65.53666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,65.69,0.0,16.5,65.25666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,64.98333333333333,0.0,16.5,65.03666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,64.98333333333333,0.0,16.5,64.81666666666666,63.57,70.0,0.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,64.98333333333333,0.0,16.5,64.59666666666668,63.57,70.0,0.3133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,66.39333333333333,0.0,16.5,64.39666666666666,63.57,70.0,0.7799999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,65.69,0.0,16.5,64.35333333333334,63.57,70.0,1.7266666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,67.09666666666666,0.0,16.166666666666668,64.42,63.57,70.0,3.633333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,65.69,0.0,16.0,64.39,63.57,70.0,5.2,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,64.98333333333333,0.0,16.0,64.30333333333333,63.57,70.0,6.383333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,65.68666666666667,0.0,16.0,64.22666666666667,63.57,70.0,8.003333333333332,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,64.98333333333333,0.0,16.0,65.03666666666668,63.57,70.0,10.783333333333331,74.0,70.0,72.0,69.75666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,64.27666666666666,0.0,16.0,65.66666666666667,63.57,70.0,12.003333333333332,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,63.57,0.0,16.0,66.41,63.57,70.0,13.285,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,64.27666666666666,0.0,16.0,66.71666666666667,63.57,70.0,13.986666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,63.57,0.0,16.0,67.23,63.57,70.0,14.856666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,64.27666666666666,0.0,16.0,67.69,63.57,70.0,15.646666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,62.86333333333334,0.0,16.5,67.50333333333333,63.57,70.0,15.0,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,64.27666666666666,0.0,16.5,67.27333333333333,63.57,70.0,14.623333333333337,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,64.27333333333333,0.0,13.833333333333334,67.16000000000001,63.57,70.0,14.556666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,64.98333333333333,0.0,12.5,67.03333333333335,63.57,70.0,14.62,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,64.98333333333333,0.0,12.5,66.96333333333332,63.57,70.0,14.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,64.27666666666666,0.0,12.5,67.08333333333333,63.57,70.0,14.866666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,64.27666666666666,0.0,12.5,67.18,63.57,70.0,15.090000000000002,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,64.27666666666666,0.0,12.5,67.34666666666666,63.57,70.0,15.456666666666669,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,63.57,0.0,12.5,67.51333333333334,63.57,70.0,15.67,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,62.156666666666666,0.0,13.0,67.66666666666667,63.57,70.0,15.993333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,62.86333333333334,0.0,14.333333333333334,68.00666666666667,63.57,70.0,16.373333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,63.57,0.0,14.5,68.11,63.57,70.0,16.723333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,62.86333333333334,0.0,14.666666666666666,68.30666666666667,63.57,70.0,16.966666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,63.57,0.0,15.0,68.37666666666667,63.57,70.0,17.11,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,63.57,0.0,15.0,68.5,63.57,70.0,17.30666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,63.57,0.0,15.0,68.53666666666666,63.57,70.0,17.28333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,63.57,0.0,15.0,68.69666666666667,63.57,70.0,17.526666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,63.57,0.0,15.0,68.72666666666667,63.57,70.0,17.453333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,63.57,0.0,15.0,68.74666666666667,63.57,70.0,17.580000000000002,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,62.86333333333334,0.0,15.0,68.82333333333334,63.57,70.0,17.643333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,64.27666666666666,0.0,15.0,68.86333333333333,63.57,70.0,17.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,62.86333333333334,0.0,15.0,68.94333333333333,63.57,70.0,17.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,64.63,0.0,15.0,68.89,63.57,70.0,17.12,74.0,70.0,72.0,70.015,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,64.1,0.0,15.0,68.6925,63.57,70.0,16.825,74.0,70.0,72.0,70.0125,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,64.27666666666666,0.0,15.0,68.56333333333333,63.57,70.0,16.023333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,65.69,0.0,15.0,68.02,63.57,70.0,15.420000000000002,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,64.27666666666666,0.0,15.0,67.93333333333332,63.57,70.0,14.75,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,64.27666666666666,0.0,15.0,67.50333333333333,63.57,70.0,13.61,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,64.98333333333333,0.0,15.0,67.73333333333333,63.57,70.0,13.78,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,64.27666666666666,0.0,15.0,67.26666666666667,63.57,70.0,12.873333333333331,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,64.98333333333333,0.0,15.0,67.60666666666667,63.57,70.0,13.566666666666668,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,64.27666666666666,0.0,15.0,67.23333333333333,63.57,70.0,12.266666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,64.27666666666666,0.0,15.0,67.66666666666667,63.57,70.0,12.836666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,64.98333333333333,0.0,15.0,67.48333333333333,63.57,70.0,11.456666666666663,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,64.98333333333333,0.0,15.0,67.41333333333334,63.57,70.0,10.643333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,65.69,0.0,14.833333333333334,67.46,63.57,70.0,9.586666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,65.69,0.0,14.166666666666666,67.53333333333333,63.57,70.0,8.436666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,64.98333333333333,0.0,13.0,67.89999999999999,63.57,70.0,7.399999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,66.39333333333333,0.0,13.0,68.10333333333334,63.57,70.0,4.583333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,65.69,0.0,12.5,68.29333333333334,63.57,70.0,1.6333333333333335,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,66.39333333333333,0.0,12.5,68.40333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,65.69,0.0,12.166666666666666,66.10666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,64.27666666666666,0.0,12.0,59.5,63.57,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,64.27666666666666,0.0,12.0,59.21,63.57,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,65.69,0.0,12.0,59.52666666666666,63.57,70.0,0.1766666666666666,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,64.98333333333333,0.0,12.0,60.046666666666674,63.57,70.0,2.09,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,65.69,0.0,12.0,60.80666666666667,63.57,70.0,5.523333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,64.98333333333333,0.0,12.0,61.53333333333333,63.57,70.0,8.933333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,65.69,0.0,12.0,62.04666666666666,63.57,70.0,11.17,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,63.57,0.0,12.333333333333334,59.11333333333334,63.57,70.0,13.543333333333337,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,62.156666666666666,0.0,13.833333333333334,61.04333333333333,63.57,70.0,18.82333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,62.86333333333334,0.0,15.0,62.906666666666666,63.57,70.0,22.82333333333333,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,63.57,0.0,15.5,67.06333333333333,63.57,70.0,28.71,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,64.27666666666666,0.0,15.5,71.04666666666667,63.57,70.0,31.8,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,67.09666666666666,0.0,14.166666666666666,72.11333333333333,63.57,70.0,28.80666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,65.69,0.0,12.833333333333334,70.51333333333334,63.57,70.0,25.636666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,65.69,0.0,12.5,69.85333333333334,63.57,70.0,25.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,64.98333333333333,0.0,12.5,69.74333333333334,63.57,70.0,25.590000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,65.68666666666667,0.0,12.5,69.45333333333333,63.57,70.0,25.03,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,63.56999999999999,0.0,12.5,68.34666666666666,63.57,70.0,23.430000000000003,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,62.86333333333334,0.0,12.5,71.16333333333334,63.57,70.0,21.666666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,67.80333333333333,0.0,12.333333333333334,71.12666666666667,63.57,70.0,16.636666666666667,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,65.69,0.0,11.833333333333334,69.66666666666667,63.57,70.0,13.213333333333331,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,64.98333333333333,0.0,11.5,69.42,63.57,70.0,12.39,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,64.27666666666666,0.0,11.5,68.38,63.57,70.0,10.55,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,63.57,0.0,11.5,67.46,63.57,70.0,8.6,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,64.98333333333333,0.0,11.5,67.18333333333334,63.57,70.0,7.373333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,64.98333333333333,0.0,11.5,66.90333333333332,63.57,70.0,7.156666666666666,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,64.98333333333333,0.0,11.5,66.63666666666667,63.57,70.0,6.88,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,64.27666666666666,0.0,11.5,66.48,63.57,70.0,6.6933333333333325,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,64.27666666666666,0.0,11.5,66.19333333333334,63.57,70.0,8.14,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,62.86333333333334,0.0,11.5,65.98,63.57,70.0,8.75,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,63.57,0.0,11.666666666666666,66.14333333333333,63.57,70.0,10.603333333333332,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,63.57,0.0,12.666666666666666,66.48666666666666,63.57,70.0,12.553333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,65.69,0.0,14.0,66.92,63.57,70.0,14.223333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,62.86333333333334,0.0,14.0,67.71333333333332,63.57,70.0,16.316666666666666,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,63.57,0.0,14.333333333333334,68.78666666666668,63.57,70.0,18.31,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,63.57,0.0,15.166666666666666,69.38666666666667,63.57,70.0,19.196666666666665,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,63.57,0.0,15.833333333333334,69.93666666666667,63.57,70.0,20.286666666666665,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,62.86333333333334,0.0,16.166666666666668,70.45666666666666,63.57,70.0,21.23,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,63.57,0.0,16.5,70.84666666666668,63.57,70.0,22.186666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,62.86333333333334,0.0,17.0,71.46666666666667,63.57,70.0,23.14333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,62.86333333333334,0.0,17.0,71.52333333333333,63.57,70.0,23.456666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,64.98333333333333,0.0,17.0,70.97333333333334,63.57,70.0,23.02,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,64.98333333333333,0.0,17.0,71.21,63.57,70.0,23.90333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,64.63,0.0,17.0,71.53,63.57,70.0,24.535,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,65.16,0.0,16.625,71.4625,63.57,70.0,24.27,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,64.98333333333333,0.0,15.333333333333334,71.48666666666666,63.57,70.0,24.47666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,65.69,0.0,15.0,71.40666666666667,63.57,70.0,24.55333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,62.156666666666666,0.0,15.333333333333334,71.58,63.57,70.0,24.65,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,64.27666666666666,0.0,17.0,71.61666666666667,63.57,70.0,24.60333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,64.98333333333333,0.0,17.0,71.62333333333333,63.57,70.0,24.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,66.39333333333333,0.0,16.833333333333332,71.5,63.57,70.0,24.593333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,64.98333333333333,0.0,16.5,71.60000000000001,63.57,70.0,24.626666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,64.98333333333333,0.0,16.333333333333332,71.56333333333333,63.57,70.0,24.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,67.09666666666666,0.0,15.833333333333334,71.58,63.57,70.0,24.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,64.27666666666666,0.0,15.0,71.60333333333334,63.57,70.0,24.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,64.98333333333333,0.0,15.0,71.54333333333334,63.57,70.0,24.723333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,66.39333333333333,0.0,14.833333333333334,71.34666666666668,63.57,70.0,24.63,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,65.69,0.0,14.0,71.50333333333333,63.57,70.0,24.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,65.69,0.0,14.0,71.39,63.57,70.0,24.383333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,65.69,0.0,14.0,71.40666666666667,63.57,70.0,24.63,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,64.27666666666666,0.0,14.0,71.26333333333334,63.57,70.0,23.846666666666664,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,64.98333333333333,0.0,14.0,71.03333333333333,63.57,70.0,23.403333333333336,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,65.69,0.0,14.0,71.17999999999999,63.57,70.0,24.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,65.68666666666667,0.0,14.0,71.27,63.57,70.0,24.183333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,67.09666666666666,0.0,14.0,71.04666666666667,63.57,70.0,23.81,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,64.98333333333333,0.0,13.833333333333334,71.12666666666667,63.57,70.0,24.086666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,65.69,0.0,13.5,71.13666666666667,63.57,70.0,24.02,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,63.57,0.0,13.666666666666666,70.91,63.57,70.0,23.746666666666663,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,62.86333333333334,0.0,14.833333333333334,71.12333333333333,63.57,70.0,23.776666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,64.98333333333333,0.0,17.0,71.00333333333333,63.57,70.0,23.77,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,66.39333333333333,0.0,16.5,70.94,63.57,70.0,23.906666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,66.39333333333333,0.0,15.0,70.89333333333333,63.57,70.0,23.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,66.39333333333333,0.0,15.0,70.84333333333335,63.57,70.0,24.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,64.98333333333333,0.0,14.833333333333334,70.89666666666666,63.57,70.0,24.043333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,67.09666666666666,0.0,14.333333333333334,70.95333333333333,63.57,70.0,24.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,65.69,0.0,14.0,71.04333333333334,63.57,70.0,24.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,64.98333333333333,0.0,14.0,71.22,63.57,70.0,24.133333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,64.98333333333333,0.0,13.833333333333334,71.19666666666667,63.57,70.0,24.186666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,65.69,0.0,13.5,71.19333333333333,63.57,70.0,23.94,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,65.69,0.0,13.5,71.07000000000001,63.57,70.0,23.55,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,66.39333333333333,0.0,13.5,71.03666666666668,63.57,70.0,23.35,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,64.27666666666666,0.0,13.5,71.06,63.57,70.0,23.486666666666668,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,64.27666666666666,0.0,13.5,70.90666666666668,63.57,70.0,23.02333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,64.27666666666666,0.0,13.5,70.83,63.57,70.0,22.89333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,65.69,0.0,13.5,70.84,63.57,70.0,22.44666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,65.69,0.0,13.5,70.56333333333333,63.57,70.0,22.070000000000004,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,65.69,0.0,13.333333333333334,70.68333333333334,63.57,70.0,21.97666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,65.69,0.0,13.0,70.48,63.57,70.0,21.69333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,65.69,0.0,13.0,70.73333333333333,63.57,70.0,22.01,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,64.98333333333333,0.0,13.0,70.43,63.57,70.0,21.23333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,65.69,0.0,13.0,70.17333333333333,63.57,70.0,21.56,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,65.68666666666667,0.0,13.0,70.24666666666667,63.57,70.0,21.09,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,64.98333333333333,0.0,13.0,70.21,63.57,70.0,21.086666666666662,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,66.39333333333333,0.0,12.666666666666666,70.24333333333333,63.57,70.0,20.35,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,64.27666666666666,0.0,12.5,69.86,63.57,70.0,19.933333333333334,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,64.27666666666666,0.0,12.5,70.00666666666666,63.57,70.0,20.273333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,64.98333333333333,0.0,12.5,69.72333333333334,63.57,70.0,20.1,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,64.27666666666666,0.0,12.5,69.97,63.57,70.0,20.51,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,64.27666666666666,0.0,12.5,69.67333333333333,63.57,70.0,20.046666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,63.57,0.0,13.0,69.98,63.57,70.0,20.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,64.98333333333333,0.0,13.0,70.06666666666666,63.57,70.0,20.436666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,64.98333333333333,0.0,13.0,70.02,63.57,70.0,20.34,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,65.69,0.0,13.0,70.02666666666666,63.57,70.0,20.183333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,64.98333333333333,0.0,13.0,69.76333333333334,63.57,70.0,19.72,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,65.68666666666667,0.0,13.0,69.89666666666666,63.57,70.0,20.07,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,65.69,0.0,12.5,69.52333333333333,63.57,70.0,19.506666666666664,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,64.98333333333333,0.0,12.5,69.67,63.57,70.0,19.90333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,65.68666666666667,0.0,12.5,69.32666666666667,63.57,70.0,19.38,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,64.98333333333333,0.0,12.5,69.51666666666667,63.57,70.0,19.896666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,64.98333333333333,0.0,12.5,69.51666666666667,63.57,70.0,19.87333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,65.68666666666667,0.0,12.5,69.49000000000001,63.57,70.0,19.92333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,64.27666666666666,0.0,12.5,69.43333333333334,63.57,70.0,20.00333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,63.57,0.0,12.5,69.44666666666666,63.57,70.0,19.99333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,64.27666666666666,0.0,12.5,69.49333333333334,63.57,70.0,20.096666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,63.57,0.0,12.5,69.51333333333334,63.57,70.0,20.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,62.86333333333334,0.0,13.166666666666666,69.61333333333333,63.57,70.0,20.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,62.86333333333334,0.0,13.666666666666666,69.59666666666666,63.57,70.0,20.126666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,62.86333333333334,0.0,14.5,69.59666666666666,63.57,70.0,20.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,63.57,0.0,15.0,69.6,63.57,70.0,20.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,64.98333333333333,0.0,15.0,69.50999999999999,63.57,70.0,20.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,63.57,0.0,15.0,69.60333333333334,63.57,70.0,20.336666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,64.27666666666666,0.0,15.0,69.57333333333332,63.57,70.0,20.37,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,65.69,0.0,15.0,69.58999999999999,63.57,70.0,20.543333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,65.69,0.0,15.0,69.56333333333333,63.57,70.0,20.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,66.39333333333333,0.0,15.0,69.61,63.57,70.0,20.633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,64.98333333333333,0.0,15.0,69.63333333333333,63.57,70.0,20.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,66.39333333333333,0.0,15.0,69.64333333333333,63.57,70.0,20.793333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,64.98333333333333,0.0,14.833333333333334,69.64333333333333,63.57,70.0,20.87333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,65.68666666666667,0.0,14.5,69.55,63.57,70.0,20.91333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,64.98333333333333,0.0,14.5,69.51666666666667,63.57,70.0,21.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,66.39333333333333,0.0,14.5,69.45666666666666,63.57,70.0,21.006666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,65.69,0.0,14.5,69.48333333333333,63.57,70.0,21.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,64.27666666666666,0.0,14.0,69.53666666666668,63.57,70.0,21.386666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,65.69,0.0,14.0,69.63,63.57,70.0,21.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,67.09666666666666,0.0,14.0,69.62,63.57,70.0,21.72,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,66.39333333333333,0.0,14.0,69.66333333333334,63.57,70.0,21.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,65.69,0.0,14.0,69.71,63.57,70.0,22.076666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,64.98333333333333,0.0,14.0,69.78,63.57,70.0,22.183333333333337,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,64.27666666666666,0.0,14.0,69.83666666666666,63.57,70.0,22.5,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,62.156666666666666,0.0,15.333333333333334,70.00333333333333,63.57,70.0,22.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,62.86333333333334,0.0,16.5,70.09333333333333,63.57,70.0,22.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,65.69,0.0,16.5,70.11,63.57,70.0,23.093333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,65.69,0.0,16.5,70.24666666666667,63.57,70.0,23.53,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,66.39333333333333,0.0,16.5,70.27333333333333,63.57,70.0,23.786666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,66.39333333333333,0.0,15.833333333333334,70.28666666666668,63.57,70.0,24.05,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,65.69,0.0,14.5,70.45,63.57,70.0,24.30666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,64.98333333333333,0.0,14.5,70.44333333333334,63.57,70.0,24.22,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,65.69,0.0,14.5,70.45,63.57,70.0,24.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,65.69,0.0,14.5,70.39333333333333,63.57,70.0,24.486666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,65.69,0.0,14.5,70.53333333333333,63.57,70.0,24.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,64.98333333333333,0.0,14.5,70.59,63.57,70.0,24.933333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,64.98333333333333,0.0,14.5,70.63,63.57,70.0,24.97,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,64.27666666666666,0.0,14.5,70.62333333333333,63.57,70.0,24.98333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,63.57,0.0,14.5,70.64,63.57,70.0,25.043333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,64.27666666666666,0.0,14.5,70.69333333333333,63.57,70.0,25.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,63.57,0.0,14.5,70.67333333333333,63.57,70.0,25.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,63.57,0.0,14.5,70.64333333333333,63.57,70.0,25.05333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,62.86333333333334,0.0,15.166666666666666,70.60666666666667,63.57,70.0,24.78,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,63.57,0.0,15.5,70.37666666666667,63.57,70.0,24.83333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,63.57,0.0,15.5,70.17666666666666,63.57,70.0,24.506666666666664,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,62.86333333333334,0.0,15.5,70.18,63.57,70.0,24.63,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,63.57,0.0,17.0,70.14333333333333,63.57,70.0,24.496666666666663,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,64.63,0.0,17.0,70.065,63.57,70.0,24.735,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,65.16,0.0,17.0,70.0875,63.57,70.0,24.75,74.0,70.0,72.0,69.985,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,67.09666666666666,0.0,16.333333333333332,69.91000000000001,63.57,70.0,24.77333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,66.39,0.0,15.5,69.79,63.57,70.0,24.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,65.69,0.0,15.333333333333334,69.82333333333334,63.57,70.0,24.843333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,65.69,0.0,15.0,69.75666666666667,63.57,70.0,24.793333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,65.69,0.0,15.0,69.77,63.57,70.0,24.826666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,64.27666666666666,0.0,15.0,69.94333333333333,63.57,70.0,24.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,66.39333333333333,0.0,15.0,70.09666666666666,63.57,70.0,24.866666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,65.69,0.0,14.5,70.19666666666667,63.57,70.0,24.886666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,67.09666666666666,0.0,14.5,70.03333333333335,63.57,70.0,23.84,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,65.68666666666667,0.0,14.5,66.23,63.57,70.0,14.92,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,67.8,0.0,14.166666666666666,63.02666666666666,63.57,70.0,7.893333333333333,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,64.98333333333333,0.0,13.666666666666666,62.74,63.57,70.0,1.4933333333333334,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,64.98333333333333,0.0,13.5,62.54,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,64.27666666666666,0.0,13.5,62.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,65.69,0.0,13.5,62.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,65.69,0.0,13.5,63.27666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,65.68666666666667,0.0,13.5,63.50666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,67.09666666666666,0.0,13.333333333333334,63.93,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,63.57,0.0,13.0,64.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,64.27666666666666,0.0,13.0,64.55,63.57,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,65.69,0.0,13.0,64.61,63.57,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,63.57,0.0,13.0,64.58999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,64.27666666666666,0.0,13.0,64.67,63.57,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,63.57,0.0,13.0,65.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,65.69,0.0,13.0,65.19,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,64.98333333333333,0.0,13.0,65.39,63.57,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,64.98333333333333,0.0,13.0,65.59333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,64.98333333333333,0.0,12.5,65.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,64.98333333333333,0.0,12.5,65.79,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,66.39333333333333,0.0,12.333333333333334,66.12333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,66.39333333333333,0.0,12.0,66.31,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,64.27666666666666,0.0,11.666666666666666,66.36666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.75999999999999,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,64.98333333333333,0.0,11.5,66.36333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,64.27666666666666,0.0,11.333333333333334,66.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,67.10000000000001,0.0,11.0,66.39,63.57,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,65.69,0.0,10.5,66.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,65.69,0.0,10.5,66.46333333333332,63.57,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,65.69,0.0,10.5,66.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,64.98333333333333,0.0,10.5,66.54,63.57,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,64.98333333333333,0.0,10.5,66.48,63.57,70.0,0.0,74.0,70.0,72.0,72.42666666666666,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,64.98333333333333,0.0,10.5,66.32666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,64.27666666666666,0.0,10.5,66.16333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.82000000000001,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,62.86333333333334,0.0,10.5,65.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.88333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,64.27666666666666,0.0,10.5,65.63,63.57,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,64.27666666666666,0.0,11.0,65.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,63.57,0.0,12.166666666666666,65.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.44666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,63.57,0.0,12.5,65.10333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,63.57,0.0,12.666666666666666,65.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.29,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,63.57,0.0,13.666666666666666,64.87333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,64.27666666666666,0.0,14.5,64.84333333333332,63.57,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,63.57,0.0,14.5,64.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,62.86333333333334,0.0,14.5,64.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.25999999999999,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,63.57,0.0,14.833333333333334,64.63666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,64.27666666666666,0.0,15.0,64.66000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,63.57,0.0,15.0,64.54333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,63.57,0.0,15.166666666666666,64.49,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,64.98333333333333,0.0,16.0,64.52666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,65.69,0.0,15.666666666666666,64.56,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,66.39333333333333,0.0,15.5,64.56,63.57,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,64.27666666666666,0.0,15.0,64.52,63.57,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,64.98,0.0,15.0,64.51,63.57,70.0,0.21,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,64.27666666666666,0.0,15.0,64.48333333333333,63.57,70.0,2.293333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,63.57,0.0,15.0,64.45666666666666,63.57,70.0,4.29,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,63.57,0.0,15.0,64.44333333333333,63.57,70.0,6.093333333333334,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,65.69,0.0,15.0,64.69,63.57,70.0,9.766666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,64.27666666666666,0.0,15.0,65.81,63.57,70.0,12.186666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,64.98333333333333,0.0,15.0,66.88333333333334,63.57,70.0,14.416666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,64.98333333333333,0.0,15.0,67.86666666666666,63.57,70.0,16.45,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,64.98333333333333,0.0,15.0,68.46666666666667,63.57,70.0,17.233333333333334,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,64.98333333333333,0.0,15.0,68.63,63.57,70.0,17.593333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,64.27666666666666,0.0,15.0,68.99,63.57,70.0,18.343333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,64.27666666666666,0.0,15.0,68.88333333333333,63.57,70.0,17.963333333333335,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,64.98333333333333,0.0,15.0,68.61,63.57,70.0,17.716666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,64.27666666666666,0.0,15.166666666666666,68.54666666666667,63.57,70.0,17.463333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,64.27666666666666,0.0,15.5,68.56,63.57,70.0,17.526666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,64.27666666666666,0.0,15.5,68.56666666666666,63.57,70.0,17.396666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,63.57,0.0,15.5,68.47,63.57,70.0,17.423333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,63.57,0.0,15.5,68.50333333333333,63.57,70.0,17.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,65.69,0.0,15.5,68.46,63.57,70.0,17.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,65.69,0.0,15.5,68.48333333333333,63.57,70.0,17.493333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,64.27666666666666,0.0,15.5,68.42333333333333,63.57,70.0,17.28,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,64.98333333333333,0.0,15.5,68.43,63.57,70.0,17.39,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,64.98333333333333,0.0,15.5,68.05666666666667,63.57,70.0,16.346666666666668,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,64.98333333333333,0.0,15.5,68.21333333333332,63.57,70.0,16.87333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,64.98333333333333,0.0,15.5,68.14666666666666,63.57,70.0,16.30333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,63.57,0.0,15.5,67.99333333333334,63.57,70.0,16.546666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,64.27666666666666,0.0,15.5,67.53666666666668,63.57,70.0,16.34,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,64.98333333333333,0.0,15.5,66.45666666666666,63.57,70.0,15.589999999999998,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,64.63,0.0,15.5,66.645,63.57,70.0,16.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,64.27666666666666,0.0,15.5,66.51666666666667,63.57,70.0,16.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,63.57,0.0,15.5,66.50333333333333,63.57,70.0,16.413333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,65.69,0.0,15.5,66.56333333333333,63.57,70.0,16.669999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,64.98333333333333,0.0,15.5,66.56666666666666,63.57,70.0,16.68,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,64.98333333333333,0.0,15.5,66.75,63.57,70.0,17.180000000000003,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,64.27666666666666,0.0,15.5,66.86666666666666,63.57,70.0,17.276666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,63.57,0.0,15.5,67.04333333333334,63.57,70.0,17.526666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,63.57,0.0,15.5,67.2,63.57,70.0,17.793333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,64.98333333333333,0.0,15.5,67.27,63.57,70.0,17.95,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,64.98333333333333,0.0,15.5,67.33666666666666,63.57,70.0,18.076666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,62.86333333333334,0.0,15.666666666666666,67.42666666666666,63.57,70.0,18.003333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,64.27666666666666,0.0,16.0,67.46666666666667,63.57,70.0,18.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,63.57,0.0,16.0,67.45333333333333,63.57,70.0,18.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,63.57,0.0,16.0,67.49,63.57,70.0,18.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,64.27666666666666,0.0,16.0,67.17333333333333,63.57,70.0,17.25,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,63.57,0.0,16.0,63.79333333333333,63.57,70.0,8.66,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,64.27666666666666,0.0,16.0,62.78666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,64.98333333333333,0.0,16.0,62.79666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,64.27666666666666,0.0,16.0,62.79333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,66.39,0.0,16.0,62.84,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,64.27666666666666,0.0,16.0,62.91,63.57,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,64.98333333333333,0.0,16.0,62.93333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.65333333333332,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,64.27666666666666,0.0,16.0,62.99,63.57,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,64.98333333333333,0.0,16.0,63.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,66.39333333333333,0.0,15.833333333333334,63.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
