time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 12:15:00,64.98333333333333,0.0,19.0,66.71,63.57,70.0,14.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,64.98333333333333,0.0,19.0,66.49333333333334,63.57,70.0,13.706666666666669,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,64.98333333333333,0.0,19.0,65.90666666666667,63.57,70.0,13.19,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,65.69,0.0,19.0,66.41000000000001,63.57,70.0,13.973333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,65.69,0.0,19.0,66.51666666666667,63.57,70.0,13.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,64.98333333333333,0.0,18.83333333333333,66.52666666666666,63.57,70.0,13.876666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,65.69,0.0,18.5,65.68666666666667,63.57,70.0,11.926666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,64.98333333333333,0.0,18.5,65.62333333333333,63.57,70.0,12.656666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,65.69,0.0,18.5,65.80666666666667,63.57,70.0,12.496666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,66.39333333333333,0.0,18.5,65.26333333333334,63.57,70.0,11.486666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,65.69,0.0,18.5,65.81,63.57,70.0,12.589999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,65.69,0.0,18.5,65.86,63.57,70.0,12.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,65.69,0.0,18.5,65.99333333333333,63.57,70.0,12.863333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,64.98333333333333,0.0,18.5,66.19,63.57,70.0,12.883333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,64.27666666666666,0.0,18.5,66.37666666666667,63.57,70.0,12.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,65.69,0.0,18.5,66.60333333333334,63.57,70.0,12.923333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,64.98333333333333,0.0,18.5,66.44666666666666,63.57,70.0,12.33,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,64.98333333333333,0.0,18.5,66.22,63.57,70.0,11.69,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,66.39333333333333,0.0,18.5,65.83999999999999,63.57,70.0,10.926666666666668,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,65.69,0.0,18.0,65.50333333333333,63.57,70.0,9.933333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,64.98333333333333,0.0,18.0,66.22333333333333,63.57,70.0,11.133333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,65.68666666666667,0.0,18.0,65.49333333333333,63.57,70.0,9.666666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,64.98333333333333,0.0,18.0,65.93,63.57,70.0,10.506666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,64.98,0.0,18.0,65.44333333333333,63.57,70.0,8.863333333333335,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,65.69,0.0,18.0,65.88666666666667,63.57,70.0,9.86,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,65.69,0.0,18.0,65.93666666666667,63.57,70.0,8.503333333333332,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,64.98333333333333,0.0,18.0,65.99000000000001,63.57,70.0,7.403333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,64.27666666666666,0.0,18.0,66.31333333333333,63.57,70.0,6.1933333333333325,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,64.27666666666666,0.0,17.666666666666668,66.85000000000001,63.57,70.0,5.08,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,65.69,0.0,17.5,66.67333333333333,63.57,70.0,3.966666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,64.98333333333333,0.0,17.5,66.73,63.57,70.0,1.3866666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,64.27666666666666,0.0,17.5,66.95333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,64.98333333333333,0.0,17.5,67.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,65.69,0.0,17.5,67.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,64.98333333333333,0.0,17.5,67.46666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,65.69,0.0,17.5,67.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,65.69,0.0,17.166666666666668,67.71,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,64.98333333333333,0.0,17.0,67.78,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,65.69,0.0,17.0,67.67333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,64.27666666666666,0.0,17.0,67.69666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,64.27666666666666,0.0,17.0,67.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,64.27666666666666,0.0,17.0,67.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,64.27666666666666,0.0,17.0,67.12666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,64.27666666666666,0.0,17.0,67.22,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,64.27666666666666,0.0,17.0,67.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,64.27666666666666,0.0,17.0,67.36333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,64.27666666666666,0.0,17.5,67.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,64.27666666666666,0.0,17.5,67.39,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,63.57,0.0,17.5,67.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,62.86333333333334,0.0,17.5,67.55,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,63.57,0.0,17.5,67.58,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,62.86333333333334,0.0,18.166666666666668,67.58333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,63.57,0.0,18.5,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,63.57,0.0,19.0,66.95,63.57,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,62.86333333333334,0.0,19.0,67.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,62.86333333333334,0.0,19.0,67.13666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,63.57,0.0,19.0,67.19,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,62.86333333333334,0.0,19.166666666666668,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,62.86333333333334,0.0,19.5,67.2,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,64.27666666666666,0.0,19.5,67.21999999999998,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,63.57,0.0,19.5,67.2,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,64.27666666666666,0.0,19.5,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,64.98333333333333,0.0,19.5,67.22333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,64.27666666666666,0.0,19.5,67.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,64.27666666666666,0.0,19.5,67.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,63.57,0.0,19.5,67.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,64.27666666666666,0.0,19.5,67.07,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,64.98333333333333,0.0,19.5,66.98,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,63.57,0.0,19.5,66.95333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,64.98333333333333,0.0,19.5,66.97666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,64.27666666666666,0.0,19.83333333333333,66.96666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,64.27666666666666,0.0,20.0,66.89,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,63.57,0.0,20.0,66.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,63.57,0.0,20.166666666666668,66.69333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,63.57,0.0,20.5,66.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,63.57,0.0,20.5,66.36,63.57,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,63.57,0.0,20.5,66.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,63.57,0.0,20.5,66.38,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,64.27666666666666,0.0,20.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,63.57,0.0,20.83333333333333,66.59,63.57,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,64.98333333333333,0.0,21.0,66.51666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,64.27666666666666,0.0,21.0,66.58333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,65.69,0.0,21.0,66.5,63.57,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,64.27666666666666,0.0,21.0,66.51,63.57,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,63.57,0.0,21.0,66.42999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,64.27666666666666,0.0,21.0,66.19666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,65.68666666666667,0.0,21.0,65.93,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,64.27666666666666,0.0,21.0,65.39,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,64.98333333333333,0.0,21.0,64.88000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,62.86333333333334,0.0,21.0,64.45333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,64.27666666666666,0.0,21.5,63.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,63.57,0.0,21.5,63.40333333333333,63.57,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,63.57,0.0,21.5,63.05,63.57,70.0,2.356666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,64.98333333333333,0.0,21.5,62.98333333333333,63.57,70.0,5.66,74.0,70.0,72.0,69.77666666666667,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,64.98,0.0,21.5,62.98333333333333,63.57,70.0,9.126666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,63.57,0.0,21.5,64.81333333333333,63.57,70.0,13.7,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,64.98333333333333,0.0,21.5,66.62,63.57,70.0,17.523333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,63.57,0.0,21.5,68.08333333333333,63.57,70.0,20.74333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,62.86333333333334,0.0,21.5,69.38666666666667,63.57,70.0,22.36,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,64.27666666666666,0.0,21.5,70.14,63.57,70.0,23.46,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,63.57,0.0,21.5,71.09666666666666,63.57,70.0,24.356666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,62.86333333333334,0.0,21.5,71.02333333333333,63.57,70.0,23.98,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,64.27666666666666,0.0,21.5,70.91333333333334,63.57,70.0,23.49333333333333,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,64.27666666666666,0.0,21.5,70.16666666666667,63.57,70.0,22.63,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,64.27666666666666,0.0,21.5,70.08,63.57,70.0,22.416666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,63.57,0.0,21.5,70.12333333333333,63.57,70.0,22.22,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,63.57,0.0,21.5,69.03666666666668,63.57,70.0,20.35,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,62.86333333333334,0.0,21.5,68.38333333333333,63.57,70.0,19.75333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,62.86333333333334,0.0,21.666666666666668,68.07333333333334,63.57,70.0,18.906666666666663,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,64.27666666666666,0.0,22.0,67.93333333333334,63.57,70.0,18.790000000000003,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,64.27666666666666,0.0,22.0,67.86,63.57,70.0,18.94666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,62.156666666666666,0.0,22.0,67.97333333333334,63.57,70.0,18.76333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,63.57,0.0,22.33333333333333,68.21333333333332,63.57,70.0,19.42,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,63.57,0.0,22.5,68.24666666666667,63.57,70.0,18.97,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,63.57,0.0,22.5,67.81,63.57,70.0,18.886666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,63.57,0.0,22.5,67.44666666666666,63.57,70.0,18.30333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,62.86333333333334,0.0,22.5,67.72333333333334,63.57,70.0,18.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,63.57,0.0,22.5,67.75333333333333,63.57,70.0,19.043333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,63.57,0.0,22.5,67.83999999999999,63.57,70.0,19.19666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,64.27666666666666,0.0,22.5,67.86,63.57,70.0,19.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,65.69,0.0,22.5,68.0,63.57,70.0,19.4,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,64.27666666666666,0.0,22.5,68.19666666666667,63.57,70.0,19.46333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,64.98333333333333,0.0,22.5,68.14666666666666,63.57,70.0,19.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,65.69,0.0,22.5,68.2,63.57,70.0,19.74,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,66.39333333333333,0.0,22.5,67.95,63.57,70.0,19.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,65.69,0.0,22.5,68.01333333333334,63.57,70.0,19.89333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,64.98333333333333,0.0,22.5,68.17333333333333,63.57,70.0,20.076666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,65.69,0.0,22.166666666666668,68.19666666666667,63.57,70.0,20.226666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,65.69,0.0,22.0,68.02,63.57,70.0,20.516666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,64.98333333333333,0.0,22.0,68.06,63.57,70.0,20.716666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,65.69,0.0,22.0,68.42,63.57,70.0,21.31,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,65.69,0.0,22.0,68.61666666666666,63.57,70.0,21.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,64.98333333333333,0.0,22.0,68.66333333333334,63.57,70.0,21.686666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,64.98333333333333,0.0,22.0,68.94333333333333,63.57,70.0,21.89,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,65.69,0.0,22.0,69.04333333333334,63.57,70.0,22.116666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,65.68666666666667,0.0,21.666666666666668,69.16666666666667,63.57,70.0,22.27333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,64.98333333333333,0.0,21.5,68.94666666666667,63.57,70.0,22.223333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,65.68666666666667,0.0,21.5,68.96666666666667,63.57,70.0,22.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,65.69,0.0,21.5,68.94,63.57,70.0,22.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,65.69,0.0,21.5,68.95333333333333,63.57,70.0,22.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,62.86333333333334,0.0,21.5,68.81666666666666,63.57,70.0,21.896666666666665,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,63.57,0.0,21.5,68.49000000000001,63.57,70.0,21.666666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,63.57,0.0,21.5,68.22333333333334,63.57,70.0,21.136666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,64.27666666666666,0.0,21.5,67.66666666666667,63.57,70.0,20.76333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,64.98333333333333,0.0,21.5,68.28666666666668,63.57,70.0,21.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,64.27666666666666,0.0,21.5,68.52333333333333,63.57,70.0,21.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,63.57,0.0,21.5,68.54333333333334,63.57,70.0,21.75,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,64.27666666666666,0.0,21.5,68.43333333333334,63.57,70.0,21.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,63.57,0.0,21.5,68.49333333333333,63.57,70.0,21.836666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,64.27666666666666,0.0,21.5,68.49,63.57,70.0,22.096666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,63.57,0.0,21.5,68.61333333333333,63.57,70.0,22.32,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,63.57,0.0,21.5,68.60000000000001,63.57,70.0,22.50333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,64.27666666666666,0.0,21.5,68.72000000000001,63.57,70.0,22.58666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,64.27666666666666,0.0,21.5,69.09666666666666,63.57,70.0,23.03333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,64.27666666666666,0.0,21.5,68.71333333333332,63.57,70.0,22.96333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,64.27666666666666,0.0,21.5,68.96,63.57,70.0,23.203333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,65.69,0.0,21.5,69.00666666666666,63.57,70.0,23.473333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,64.98333333333333,0.0,21.5,69.03,63.57,70.0,23.48,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,64.98333333333333,0.0,21.5,68.99,63.57,70.0,23.826666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,64.98333333333333,0.0,21.5,69.04333333333334,63.57,70.0,23.92,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,64.98333333333333,0.0,21.5,69.03333333333333,63.57,70.0,24.19,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,65.69,0.0,21.5,69.14,63.57,70.0,24.52,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,64.98333333333333,0.0,21.5,69.35000000000001,63.57,70.0,25.176666666666662,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,64.98333333333333,0.0,21.5,69.58999999999999,63.57,70.0,25.243333333333336,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,65.69,0.0,21.5,69.28666666666668,63.57,70.0,25.456666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,64.98333333333333,0.0,21.33333333333333,69.71,63.57,70.0,26.453333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,66.39333333333333,0.0,20.666666666666668,69.64666666666666,63.57,70.0,26.59,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,65.69,0.0,20.5,69.61999999999999,63.57,70.0,27.596666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,63.57,0.0,22.5,70.14333333333333,63.57,70.0,27.25,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,64.27666666666666,0.0,22.5,70.12333333333333,63.57,70.0,27.596666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,63.57,0.0,22.5,70.29666666666667,63.57,70.0,27.82333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,63.57,0.0,22.5,70.58,63.57,70.0,28.116666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,63.57,0.0,22.5,71.31666666666666,63.57,70.0,28.006666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,64.98333333333333,0.0,22.5,70.65666666666668,63.57,70.0,28.00333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,64.98333333333333,0.0,22.5,70.64999999999999,63.57,70.0,28.206666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,65.69,0.0,22.5,70.67,63.57,70.0,28.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,63.56999999999999,0.0,22.5,70.49666666666667,63.57,70.0,28.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,65.69,0.0,22.5,70.22666666666667,63.57,70.0,28.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,64.98333333333333,0.0,22.5,70.50333333333333,63.57,70.0,28.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,64.27666666666666,0.0,22.5,70.49333333333333,63.57,70.0,28.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,65.69,0.0,22.5,70.37,63.57,70.0,28.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,67.09666666666666,0.0,22.5,70.33333333333333,63.57,70.0,28.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,66.39333333333333,0.0,21.0,70.52,63.57,70.0,28.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,65.69,0.0,20.5,70.34666666666666,63.57,70.0,28.566666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,64.27666666666666,0.0,20.5,70.25,63.57,70.0,28.666666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,66.39,0.0,21.666666666666668,70.33333333333333,63.57,70.0,28.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,65.69,0.0,20.75,69.96000000000001,63.57,70.0,28.705,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,65.69,0.0,20.5,70.08999999999999,63.57,70.0,29.17,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,65.69,0.0,20.166666666666668,69.96,63.57,70.0,29.3,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,64.98333333333333,0.0,20.0,70.32666666666667,63.57,70.0,29.596666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,64.98333333333333,0.0,20.0,70.73,63.57,70.0,29.856666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,64.27666666666666,0.0,20.0,70.66666666666667,63.57,70.0,30.00333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,66.39333333333333,0.0,20.0,70.60666666666667,63.57,70.0,30.336666666666662,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,65.69,0.0,20.0,70.7,63.57,70.0,30.516666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,63.57,0.0,21.83333333333333,71.14999999999999,63.57,70.0,30.69,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,64.27666666666666,0.0,22.0,70.93333333333334,63.57,70.0,30.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,67.09666666666666,0.0,20.83333333333333,70.89,63.57,70.0,31.02,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,66.39333333333333,0.0,19.666666666666668,71.32,63.57,70.0,31.296666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,67.09666666666666,0.0,19.5,71.3,63.57,70.0,31.290000000000003,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,65.69,0.0,19.5,70.99666666666667,63.57,70.0,30.433333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,64.98,0.0,21.666666666666668,66.98666666666666,63.57,70.0,22.576666666666668,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,66.39333333333333,0.0,20.0,64.61666666666667,63.57,70.0,18.576666666666668,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,67.09666666666666,0.0,19.33333333333333,62.72,63.57,70.0,15.236666666666666,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,66.39,0.0,19.0,61.31,63.57,70.0,12.336666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,65.69,0.0,18.666666666666668,59.616666666666674,63.57,70.0,6.076666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,66.39333333333333,0.0,18.5,59.41333333333333,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,67.09666666666666,0.0,18.5,59.48,63.57,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,64.98333333333333,0.0,18.5,59.85333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,65.69,0.0,18.5,60.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,64.98333333333333,0.0,18.5,60.20666666666667,63.57,70.0,1.2233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,65.69,0.0,18.5,60.29,63.57,70.0,0.6666666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,64.98333333333333,0.0,18.5,60.57,63.57,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,64.98333333333333,0.0,18.5,60.53,63.57,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,64.27666666666666,0.0,18.5,60.76333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,64.98333333333333,0.0,18.5,61.00666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,65.69,0.0,18.5,61.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,65.69,0.0,18.5,61.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,65.69,0.0,18.33333333333333,61.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,64.98333333333333,0.0,18.0,61.50333333333333,63.57,70.0,0.03,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,64.98333333333333,0.0,18.0,61.193333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,65.69,0.0,17.666666666666668,60.98666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,64.98333333333333,0.0,17.5,61.17,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,64.98333333333333,0.0,17.5,61.34666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,65.69,0.0,17.166666666666668,61.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,65.69,0.0,17.0,61.34,63.57,70.0,0.0,74.0,70.0,72.0,71.935,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,64.27666666666666,0.0,17.0,61.11666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,64.98333333333333,0.0,17.0,61.153333333333336,63.57,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,64.27666666666666,0.0,17.0,61.01333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,64.27666666666666,0.0,17.0,61.38,63.57,70.0,0.0,74.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,64.27666666666666,0.0,17.0,61.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,65.69,0.0,17.0,61.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,65.69,0.0,17.0,61.5,63.57,70.0,0.0,74.0,70.0,72.0,72.65666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,67.09666666666666,0.0,16.666666666666668,61.34333333333333,63.57,70.0,0.0,74.0,70.0,72.0,73.07000000000001,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,64.27666666666666,0.0,16.5,61.10666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,63.57,0.0,16.5,61.01,63.57,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,62.156666666666666,0.0,16.5,60.81333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,61.45000000000001,0.0,17.5,60.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,62.86333333333334,0.0,19.0,60.7,63.57,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,63.57,0.0,19.0,60.656666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,62.86333333333334,0.0,19.5,60.4,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,62.86333333333334,0.0,20.0,60.46666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.28666666666666,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,63.57,0.0,20.33333333333333,60.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,62.86333333333334,0.0,20.5,60.22,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,62.86333333333334,0.0,21.0,60.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,62.86333333333334,0.0,21.166666666666668,60.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,64.27666666666666,0.0,23.0,60.14666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,66.39333333333333,0.0,21.0,59.946666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,66.39333333333333,0.0,19.666666666666668,59.84,63.57,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,66.39333333333333,0.0,19.5,59.89333333333334,63.57,70.0,1.59,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,65.69,0.0,19.166666666666668,59.93,63.57,70.0,3.8666666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,67.09666666666666,0.0,19.0,59.85,63.57,70.0,6.213333333333334,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,64.98333333333333,0.0,19.0,60.29,63.57,70.0,9.69,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,63.56999999999999,0.0,20.83333333333333,61.45333333333334,63.57,70.0,11.836666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,65.69,0.0,22.0,62.60999999999999,63.57,70.0,13.949999999999998,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,65.69,0.0,22.0,63.54333333333333,63.57,70.0,15.096666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,66.39333333333333,0.0,20.5,63.78333333333333,63.57,70.0,16.55666666666667,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,66.39333333333333,0.0,19.666666666666668,64.76,63.57,70.0,17.703333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,66.39333333333333,0.0,19.166666666666668,64.85000000000001,63.57,70.0,18.07333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,67.09666666666666,0.0,19.0,65.38,63.57,70.0,19.183333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,65.68666666666667,0.0,18.666666666666668,65.78666666666668,63.57,70.0,20.07333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,66.39333333333333,0.0,18.5,66.33666666666666,63.57,70.0,21.03,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,65.69,0.0,18.5,66.11666666666666,63.57,70.0,20.52,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,65.69,0.0,18.5,65.73,63.57,70.0,19.99,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,65.69,0.0,18.5,65.91666666666667,63.57,70.0,20.35333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,65.69,0.0,18.5,65.94666666666666,63.57,70.0,20.626666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,64.27666666666666,0.0,18.5,65.99,63.57,70.0,20.743333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,65.68666666666667,0.0,18.5,65.95,63.57,70.0,20.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,64.98333333333333,0.0,18.5,66.21666666666665,63.57,70.0,21.186666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,64.27666666666666,0.0,18.5,66.24,63.57,70.0,21.18,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,64.27666666666666,0.0,18.5,66.35666666666667,63.57,70.0,21.356666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,64.98333333333333,0.0,18.5,66.33999999999999,63.57,70.0,21.363333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,64.27666666666666,0.0,18.5,66.38,63.57,70.0,21.63,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,64.98333333333333,0.0,18.5,66.28333333333333,63.57,70.0,21.576666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,64.98333333333333,0.0,18.5,66.11,63.57,70.0,21.55666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,64.98333333333333,0.0,18.5,66.22000000000001,63.57,70.0,21.936666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,67.09666666666666,0.0,18.5,66.10333333333334,63.57,70.0,22.076666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,64.27666666666666,0.0,18.5,66.32666666666667,63.57,70.0,22.433333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,64.27666666666666,0.0,18.5,66.38000000000001,63.57,70.0,22.64,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,64.98333333333333,0.0,18.5,66.35333333333334,63.57,70.0,23.19333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,64.98333333333333,0.0,18.0,66.63666666666667,63.57,70.0,23.383333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,64.98333333333333,0.0,18.0,66.80666666666667,63.57,70.0,23.703333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,64.98333333333333,0.0,18.0,67.04,63.57,70.0,24.203333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,64.98333333333333,0.0,18.0,67.19666666666666,63.57,70.0,24.563333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,65.69,0.0,18.0,67.55666666666666,63.57,70.0,25.1,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,64.98333333333333,0.0,18.0,67.52666666666666,63.57,70.0,25.006666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,64.27666666666666,0.0,18.0,67.61,63.57,70.0,25.37,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,65.69,0.0,18.0,67.91,63.57,70.0,26.290000000000003,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,64.27666666666666,0.0,18.0,68.78,63.57,70.0,27.32333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,63.57,0.0,18.0,68.48333333333333,63.57,70.0,26.723333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,62.156666666666666,0.0,18.5,68.71,63.57,70.0,26.886666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,62.156666666666666,0.0,18.5,68.77,63.57,70.0,26.92,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,63.57,0.0,22.0,69.23666666666666,63.57,70.0,27.163333333333338,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,64.98333333333333,0.0,21.83333333333333,68.96333333333332,63.57,70.0,27.05,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,67.8,0.0,20.0,68.69,63.57,70.0,27.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,67.8,0.0,19.166666666666668,68.52666666666666,63.57,70.0,27.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,66.39333333333333,0.0,19.0,68.62333333333333,63.57,70.0,27.093333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,65.69,0.0,19.0,68.46666666666667,63.57,70.0,27.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,65.68666666666667,0.0,18.5,68.31666666666666,63.57,70.0,26.436666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,64.98333333333333,0.0,18.5,68.29333333333334,63.57,70.0,27.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,66.39333333333333,0.0,18.5,68.13,63.57,70.0,26.89333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,65.69,0.0,18.5,68.19333333333333,63.57,70.0,27.180000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,66.39333333333333,0.0,18.5,67.62666666666667,63.57,70.0,25.5,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,64.27666666666666,0.0,18.5,66.99666666666667,63.57,70.0,24.46666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,65.69,0.0,18.5,66.81333333333333,63.57,70.0,23.46333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,63.57,0.0,18.5,66.20333333333333,63.57,70.0,22.01,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,64.98333333333333,0.0,18.666666666666668,65.79,63.57,70.0,21.173333333333336,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,64.98333333333333,0.0,19.0,66.41000000000001,63.57,70.0,22.72666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,65.69,0.0,19.0,65.16666666666667,63.57,70.0,18.66,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,65.69,0.0,19.0,61.40333333333333,63.57,70.0,12.186666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,67.09666666666666,0.0,19.0,59.93666666666667,63.57,70.0,9.37,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,65.69,0.0,18.83333333333333,59.32,63.57,70.0,4.53,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,64.98333333333333,0.0,18.5,59.29666666666666,63.57,70.0,0.2233333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,65.69,0.0,18.166666666666668,59.376666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,65.69,0.0,18.0,59.3,63.57,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,65.69,0.0,18.0,59.32666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,64.27666666666666,0.0,18.0,59.48,63.57,70.0,0.0,74.0,70.0,72.0,71.30666666666666,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,65.69,0.0,17.666666666666668,59.48,63.57,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,65.69,0.0,17.5,59.38,63.57,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,64.27666666666666,0.0,17.5,59.44,63.57,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,64.98333333333333,0.0,17.5,59.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,64.98333333333333,0.0,17.5,59.81,63.57,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,66.39333333333333,0.0,17.5,59.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,64.98333333333333,0.0,17.5,60.03333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,65.69,0.0,17.5,60.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,64.98333333333333,0.0,17.5,60.156666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,65.68666666666667,0.0,17.5,60.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,65.68666666666667,0.0,17.0,60.09333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,65.69,0.0,17.0,59.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,64.27666666666666,0.0,17.0,59.81,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,64.27666666666666,0.0,17.0,59.63,63.57,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,62.86333333333334,0.0,17.0,59.5,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,62.156666666666666,0.0,17.666666666666668,59.29,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,62.86333333333334,0.0,19.33333333333333,59.21,63.57,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,63.57,0.0,20.0,59.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,64.98333333333333,0.0,20.0,59.15,63.57,70.0,0.0,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,63.57,0.0,20.0,59.086666666666666,63.57,70.0,1.5833333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,62.86333333333334,0.0,20.33333333333333,59.126666666666665,63.57,70.0,6.363333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,63.57,0.0,20.5,61.080000000000005,63.57,70.0,13.65,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,63.57,0.0,20.5,64.79333333333334,63.57,70.0,19.636666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,64.27666666666666,0.0,20.5,67.36,63.57,70.0,24.383333333333336,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,63.57,0.0,20.83333333333333,69.63666666666667,63.57,70.0,28.3,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,62.86333333333334,0.0,21.0,71.30666666666667,63.57,70.0,30.626666666666665,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,63.57,0.0,21.0,72.17666666666666,63.57,70.0,31.786666666666665,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,64.27666666666666,0.0,21.0,72.22333333333334,63.57,70.0,31.593333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,64.98333333333333,0.0,21.0,71.83333333333333,63.57,70.0,31.493333333333336,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,64.27666666666666,0.0,21.0,72.14666666666666,63.57,70.0,32.28,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,64.98333333333333,0.0,21.0,71.84666666666666,63.57,70.0,31.86,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,65.69,0.0,21.0,71.8,63.57,70.0,31.820000000000004,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,65.69,0.0,21.0,71.50333333333333,63.57,70.0,31.53,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,65.69,0.0,21.0,71.34666666666666,63.57,70.0,31.41333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,65.69,0.0,21.0,71.14,63.57,70.0,31.320000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,65.69,0.0,21.0,71.07,63.57,70.0,31.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,65.69,0.0,21.0,71.00666666666666,63.57,70.0,31.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,66.39333333333333,0.0,21.0,70.88666666666667,63.57,70.0,31.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,65.69,0.0,21.0,70.82333333333334,63.57,70.0,31.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,65.68666666666667,0.0,21.0,70.90333333333334,63.57,70.0,31.44333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,65.69,0.0,21.0,70.90333333333334,63.57,70.0,31.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,66.39333333333333,0.0,21.0,70.75666666666666,63.57,70.0,31.506666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,65.69,0.0,21.0,70.75333333333333,63.57,70.0,31.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,65.69,0.0,21.0,70.91000000000001,63.57,70.0,31.66333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,65.69,0.0,21.0,70.92,63.57,70.0,31.776666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,65.69,0.0,21.0,70.86666666666667,63.57,70.0,31.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,65.69,0.0,21.0,70.97000000000001,63.57,70.0,32.13666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,65.69,0.0,20.83333333333333,70.98666666666666,63.57,70.0,32.300000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,65.69,0.0,20.5,71.16666666666667,63.57,70.0,32.41,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,65.69,0.0,20.5,71.35000000000001,63.57,70.0,32.580000000000005,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,65.69,0.0,20.5,71.37,63.57,70.0,32.77,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,64.98333333333333,0.0,20.0,71.31666666666666,63.57,70.0,32.75666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,65.69,0.0,20.0,71.47,63.57,70.0,32.96333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,64.98333333333333,0.0,20.0,71.53666666666666,63.57,70.0,33.026666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,65.69,0.0,20.0,71.67999999999999,63.57,70.0,33.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,64.98333333333333,0.0,20.0,71.80333333333333,63.57,70.0,33.02333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,65.69,0.0,20.0,71.69,63.57,70.0,33.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,64.98333333333333,0.0,20.0,71.76,63.57,70.0,33.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,64.98333333333333,0.0,20.0,71.70333333333333,63.57,70.0,33.20666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
