time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 23:30:00,62.86333333333334,0.0,16.5,61.19,63.57,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,62.86333333333334,0.0,16.666666666666668,61.15333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,62.86333333333334,0.0,17.333333333333332,61.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,62.86333333333334,0.0,17.5,61.84,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,62.86333333333334,0.0,17.5,62.05,63.57,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,62.86333333333334,0.0,17.5,62.39666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,62.86333333333334,0.0,17.5,62.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,63.57,0.0,18.0,62.36333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,64.27666666666666,0.0,18.0,62.25,63.57,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,64.27666666666666,0.0,18.5,62.24666666666667,63.57,70.0,1.5633333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,65.69,0.0,18.5,62.00333333333333,63.57,70.0,5.650000000000001,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,64.98333333333333,0.0,18.5,62.28333333333333,63.57,70.0,10.25,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,64.27666666666666,0.0,18.5,64.40666666666667,63.57,70.0,14.96,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,64.98333333333333,0.0,18.5,66.33666666666666,63.57,70.0,18.716666666666665,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,65.69,0.0,18.5,68.07,63.57,70.0,21.636666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,64.27666666666666,0.0,18.5,67.92333333333333,63.57,70.0,19.790000000000003,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,63.57,0.0,18.5,66.57000000000001,63.57,70.0,18.446666666666665,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,64.27666666666666,0.0,18.5,67.7,63.57,70.0,20.633333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,64.27666666666666,0.0,18.5,67.89999999999999,63.57,70.0,21.63,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,64.27666666666666,0.0,18.83333333333333,68.13,63.57,70.0,22.75333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,66.39333333333333,0.0,18.166666666666668,68.10666666666667,63.57,70.0,23.706666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,65.69,0.0,18.0,68.35666666666667,63.57,70.0,23.866666666666664,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,64.98333333333333,0.0,18.0,68.07333333333334,63.57,70.0,23.516666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,65.69,0.0,18.0,67.71333333333332,63.57,70.0,23.320000000000004,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,64.98333333333333,0.0,18.0,69.08666666666666,63.57,70.0,23.36,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,66.39333333333333,0.0,16.833333333333332,70.56666666666666,63.57,70.0,20.23,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,63.57,0.0,17.166666666666668,66.79,63.57,70.0,19.046666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,65.68666666666667,0.0,17.5,68.82666666666667,63.57,70.0,16.650000000000002,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,61.45000000000001,0.0,16.5,64.39999999999999,63.57,70.0,16.113333333333333,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,63.57,0.0,18.5,65.13333333333334,63.57,70.0,18.14333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,65.68666666666667,0.0,18.166666666666668,68.93333333333334,63.57,70.0,17.05,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,64.27666666666666,0.0,16.5,64.22666666666667,63.57,70.0,15.576666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,64.27333333333333,0.0,17.666666666666668,68.33,63.57,70.0,16.49,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,64.27333333333333,0.0,16.833333333333332,64.97666666666667,63.57,70.0,14.686666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,65.68666666666667,0.0,17.666666666666668,68.02333333333333,63.57,70.0,14.623333333333331,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,64.27666666666666,0.0,17.333333333333332,65.3,63.57,70.0,13.95,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,66.39,0.0,16.666666666666668,66.68333333333332,63.57,70.0,13.613333333333337,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,62.86333333333334,0.0,17.666666666666668,66.71,63.57,70.0,13.883333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,66.39333333333333,0.0,16.666666666666668,67.62666666666667,63.57,70.0,13.876666666666669,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,64.98,0.0,17.666666666666668,66.34333333333333,63.57,70.0,13.56,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,65.69,0.0,17.0,69.71,63.57,70.0,13.413333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,65.69,0.0,16.0,68.67333333333333,63.57,70.0,11.33,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,64.98,0.0,16.0,68.12,63.57,70.0,10.076666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,64.27666666666666,0.0,16.0,67.36333333333333,63.57,70.0,9.163333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,64.27666666666666,0.0,16.0,66.98,63.57,70.0,8.299999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,64.98333333333333,0.0,16.0,66.83,63.57,70.0,7.583333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,64.98333333333333,0.0,16.0,66.72000000000001,63.57,70.0,7.603333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,64.27666666666666,0.0,16.0,66.68,63.57,70.0,8.366666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,64.27666666666666,0.0,16.0,66.59333333333333,63.57,70.0,8.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,63.57,0.0,16.0,66.61666666666666,63.57,70.0,9.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,62.86333333333334,0.0,16.333333333333332,66.72,63.57,70.0,9.446666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,63.57,0.0,16.5,66.85000000000001,63.57,70.0,9.73,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,62.86333333333334,0.0,16.833333333333332,66.86,63.57,70.0,9.73,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,62.86333333333334,0.0,17.666666666666668,66.82666666666667,63.57,70.0,9.863333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,62.86333333333334,0.0,18.0,66.75333333333333,63.57,70.0,9.816666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,63.57,0.0,18.33333333333333,66.77,63.57,70.0,9.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,62.86333333333334,0.0,18.5,66.82333333333334,63.57,70.0,10.036666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,64.27666666666666,0.0,18.5,66.97333333333334,63.57,70.0,10.083333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,63.57,0.0,18.5,66.91000000000001,63.57,70.0,7.253333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,63.57,0.0,18.5,66.85000000000001,63.57,70.0,1.3666666666666665,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,63.57,0.0,18.5,66.90333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,64.27666666666666,0.0,18.5,67.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,64.27666666666666,0.0,18.5,67.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,64.27666666666666,0.0,18.5,67.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,63.57,0.0,18.5,67.92,63.57,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,64.27666666666666,0.0,18.5,68.26,63.57,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,65.69,0.0,18.5,68.64,63.57,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,64.98333333333333,0.0,18.5,69.03666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,64.98,0.0,18.33333333333333,67.87333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,63.57,0.0,18.0,61.71666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,63.57,0.0,19.0,60.633333333333326,63.57,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,63.57,0.0,19.0,60.59666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,64.98333333333333,0.0,19.0,60.79333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,64.98333333333333,0.0,19.0,60.98,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,64.98333333333333,0.0,19.0,60.96,63.57,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,65.69,0.0,19.0,60.94,63.57,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,67.09666666666666,0.0,18.0,60.88999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,67.09666666666666,0.0,17.0,61.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,64.98333333333333,0.0,16.5,61.13666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,65.69,0.0,16.166666666666668,61.31999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,66.39333333333333,0.0,16.0,61.27,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,65.68666666666667,0.0,15.666666666666666,61.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,66.39333333333333,0.0,15.166666666666666,61.19,63.57,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,64.27666666666666,0.0,15.0,61.20666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,65.69,0.0,15.0,61.02333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,65.68666666666667,0.0,15.0,60.95,63.57,70.0,0.0,74.0,70.0,72.0,70.84333333333335,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,65.69,0.0,14.666666666666666,61.10666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,65.69,0.0,14.5,61.17666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,65.69,0.0,14.5,61.046666666666674,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,64.98333333333333,0.0,14.333333333333334,60.86000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,64.98333333333333,0.0,14.0,60.61333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,64.27666666666666,0.0,14.0,60.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,64.27666666666666,0.0,14.833333333333334,60.34,63.57,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,66.39333333333333,0.0,16.166666666666668,60.31,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,64.98333333333333,0.0,15.5,60.13333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,64.27666666666666,0.0,15.833333333333334,63.26,63.57,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,63.56999999999999,0.0,15.166666666666666,62.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,64.98,0.0,16.333333333333332,64.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,64.27333333333333,0.0,16.333333333333332,62.32333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,64.98,0.0,16.5,64.55,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,64.27333333333333,0.0,17.666666666666668,63.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,64.98,0.0,17.333333333333332,63.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,65.68333333333334,0.0,17.666666666666668,65.72,63.57,70.0,0.0,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,63.57,0.0,17.333333333333332,62.446666666666665,63.57,70.0,0.3566666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,65.69,0.0,16.833333333333332,65.66000000000001,63.57,70.0,3.373333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,64.27666666666666,0.0,18.0,63.32,63.57,70.0,4.823333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,67.09666666666666,0.0,16.666666666666668,67.34666666666668,63.57,70.0,8.34,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,64.98333333333333,0.0,16.0,67.71,63.57,70.0,8.263333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,64.27666666666666,0.0,16.0,67.66666666666667,63.57,70.0,9.113333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,62.86333333333334,0.0,16.0,67.89999999999999,63.57,70.0,9.536666666666669,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,64.27666666666666,0.0,16.0,67.63666666666667,63.57,70.0,8.68,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,64.27666666666666,0.0,16.0,67.48666666666666,63.57,70.0,8.46,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,62.86333333333334,0.0,16.166666666666668,67.33333333333333,63.57,70.0,8.236666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,62.86333333333334,0.0,17.5,67.23333333333333,63.57,70.0,8.283333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,62.156666666666666,0.0,18.0,67.15333333333334,63.57,70.0,8.296666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,64.27666666666666,0.0,18.0,67.08333333333333,63.57,70.0,7.830000000000001,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,64.27666666666666,0.0,18.0,66.88333333333333,63.57,70.0,8.07,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,62.86333333333334,0.0,18.166666666666668,66.79,63.57,70.0,7.609999999999999,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,63.57,0.0,18.5,66.69333333333333,63.57,70.0,7.206666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,62.86333333333334,0.0,18.5,66.58999999999999,63.57,70.0,7.363333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,64.27666666666666,0.0,18.83333333333333,66.45666666666666,63.57,70.0,7.243333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,63.57,0.0,19.0,66.31,63.57,70.0,7.625,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,64.98333333333333,0.0,19.0,66.13666666666667,63.57,70.0,7.760000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,63.57,0.0,19.0,65.96333333333332,63.57,70.0,8.14,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,62.86333333333334,0.0,19.5,65.78666666666668,63.57,70.0,8.57,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,63.57,0.0,19.5,66.05,63.57,70.0,9.96,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,62.86333333333334,0.0,19.666666666666668,66.77333333333333,63.57,70.0,11.606666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,62.86333333333334,0.0,20.0,66.92666666666666,63.57,70.0,11.946666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,63.57,0.0,20.0,67.14999999999999,63.57,70.0,12.413333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,64.27666666666666,0.0,20.0,67.07000000000001,63.57,70.0,12.363333333333337,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,64.27666666666666,0.0,20.0,67.29666666666667,63.57,70.0,12.833333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,64.27666666666666,0.0,20.0,67.35666666666667,63.57,70.0,12.873333333333331,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,64.27666666666666,0.0,20.0,67.53666666666668,63.57,70.0,13.236666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,63.57,0.0,20.0,67.44666666666666,63.57,70.0,13.19,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,64.27666666666666,0.0,18.666666666666668,67.54333333333334,63.57,70.0,13.196666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,64.98333333333333,0.0,15.833333333333334,67.35000000000001,63.57,70.0,13.206666666666669,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,64.27666666666666,0.0,15.5,67.22,63.57,70.0,13.416666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,64.98333333333333,0.0,15.5,67.08,63.57,70.0,13.516666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,64.27666666666666,0.0,15.5,67.03,63.57,70.0,13.876666666666669,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,64.27666666666666,0.0,15.5,67.04333333333334,63.57,70.0,14.043333333333331,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,63.57,0.0,15.5,67.24666666666667,63.57,70.0,14.49,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,62.86333333333334,0.0,15.5,67.59333333333333,63.57,70.0,15.046666666666669,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,62.86333333333334,0.0,15.833333333333334,67.87333333333333,63.57,70.0,15.726666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,62.86333333333334,0.0,16.666666666666668,68.24000000000001,63.57,70.0,15.983333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,62.86333333333334,0.0,18.0,68.22666666666667,63.57,70.0,16.166666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,64.27666666666666,0.0,18.166666666666668,68.50666666666666,63.57,70.0,16.546666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,64.27666666666666,0.0,18.5,68.18,63.57,70.0,16.576666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,63.57,0.0,18.5,68.01333333333334,63.57,70.0,16.896666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,64.27666666666666,0.0,18.5,67.78333333333333,63.57,70.0,17.01,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,63.57,0.0,18.83333333333333,67.99666666666667,63.57,70.0,17.14,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,62.86333333333334,0.0,19.0,68.25,63.57,70.0,17.203333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,63.57,0.0,19.0,68.49333333333333,63.57,70.0,17.143333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,63.57,0.0,19.0,68.85666666666667,63.57,70.0,17.083333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,64.27666666666666,0.0,19.0,69.27333333333333,63.57,70.0,16.8,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,65.69,0.0,19.0,69.23666666666666,63.57,70.0,14.946666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,65.69,0.0,19.0,67.72333333333334,63.57,70.0,8.87,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,64.27666666666666,0.0,19.0,67.04333333333334,63.57,70.0,1.38,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,65.69,0.0,19.0,67.42999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,64.27666666666666,0.0,19.0,68.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,64.27666666666666,0.0,19.0,68.39666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,64.98333333333333,0.0,19.0,68.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,65.68666666666667,0.0,18.83333333333333,68.78666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,64.98,0.0,19.5,61.64000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,66.39333333333333,0.0,19.5,59.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,65.69,0.0,19.166666666666668,59.82,63.57,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,65.69,0.0,18.5,59.95333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,66.39333333333333,0.0,17.833333333333332,60.193333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,65.69,0.0,17.333333333333332,60.61333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,67.09666666666666,0.0,17.0,60.73,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,65.69,0.0,16.5,60.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,65.69,0.0,16.166666666666668,61.29666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,67.09666666666666,0.0,15.666666666666666,61.16666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,65.68666666666667,0.0,15.5,61.35,63.57,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,67.09666666666666,0.0,15.5,61.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,64.27666666666666,0.0,15.166666666666666,61.583333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,65.68666666666667,0.0,15.0,61.51,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,64.98333333333333,0.0,15.0,61.63999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,65.68666666666667,0.0,14.666666666666666,61.63,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,66.39333333333333,0.0,14.5,61.54333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,65.69,0.0,14.166666666666666,61.723333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,66.39333333333333,0.0,14.0,61.830000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,63.57,0.0,14.0,61.82,63.57,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,64.98333333333333,0.0,14.0,61.82,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,65.69,0.0,13.666666666666666,61.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,66.39333333333333,0.0,13.5,61.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,65.69,0.0,13.166666666666666,61.66,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,64.98333333333333,0.0,13.0,61.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,64.98333333333333,0.0,13.0,61.6,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,64.98333333333333,0.0,13.0,61.620000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,65.68666666666667,0.0,12.833333333333334,61.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,64.27666666666666,0.0,12.5,61.39333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,64.27666666666666,0.0,12.5,61.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,63.57,0.0,13.0,60.86666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,64.98333333333333,0.0,13.333333333333334,60.806666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,63.57,0.0,15.0,60.88,63.57,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,64.27666666666666,0.0,15.5,61.02666666666667,63.57,70.0,0.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,63.57,0.0,16.166666666666668,61.02333333333333,63.57,70.0,3.686666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,62.86333333333334,0.0,17.0,61.05,63.57,70.0,8.15,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,62.156666666666666,0.0,17.0,62.95,63.57,70.0,12.973333333333334,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,62.86333333333334,0.0,17.333333333333332,65.86,63.57,70.0,18.30666666666667,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,62.86333333333334,0.0,17.833333333333332,67.76666666666667,63.57,70.0,21.453333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,62.156666666666666,0.0,18.0,69.16333333333334,63.57,70.0,24.05333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,64.27666666666666,0.0,18.0,70.0,63.57,70.0,25.52333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,63.57,0.0,18.0,70.54666666666667,63.57,70.0,26.71,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,62.156666666666666,0.0,18.33333333333333,71.10333333333334,63.57,70.0,27.33333333333333,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,63.57,0.0,18.5,70.93333333333334,63.57,70.0,27.21666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,64.27666666666666,0.0,18.5,70.95666666666666,63.57,70.0,26.83,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,63.57,0.0,18.5,70.52333333333333,63.57,70.0,26.576666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,63.57,0.0,18.5,70.52333333333333,63.57,70.0,26.286666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,63.57,0.0,18.5,70.49333333333334,63.57,70.0,26.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,64.98333333333333,0.0,18.5,70.46333333333332,63.57,70.0,26.02333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,64.27666666666666,0.0,18.5,70.09666666666666,63.57,70.0,25.4,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,63.57,0.0,18.5,69.35333333333334,63.57,70.0,24.47,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,64.63,0.0,18.5,69.47,63.57,70.0,25.17,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,64.27666666666666,0.0,18.5,68.92,63.57,70.0,23.53333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,63.57,0.0,18.5,68.48666666666666,63.57,70.0,22.98333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,64.98333333333333,0.0,18.5,67.94666666666666,63.57,70.0,22.926666666666662,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,62.86333333333334,0.0,18.5,70.81666666666666,63.57,70.0,22.97666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,64.27333333333333,0.0,17.166666666666668,69.19666666666667,63.57,70.0,20.36,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,64.27666666666666,0.0,18.0,70.54666666666667,63.57,70.0,19.66333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,65.68666666666667,0.0,17.5,67.81333333333333,63.57,70.0,18.07333333333333,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,66.39333333333333,0.0,17.833333333333332,71.63,63.57,70.0,17.21,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,65.68666666666667,0.0,17.0,65.78666666666668,63.57,70.0,15.4,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,64.98333333333333,0.0,18.33333333333333,70.25666666666666,63.57,70.0,16.86,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,65.68666666666667,0.0,16.666666666666668,70.57333333333334,63.57,70.0,14.976666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,64.98333333333333,0.0,16.5,69.99333333333333,63.57,70.0,13.92,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,66.39333333333333,0.0,16.5,69.28666666666668,63.57,70.0,12.97,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,65.69,0.0,16.5,68.64,63.57,70.0,12.256666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,64.98333333333333,0.0,16.5,68.06666666666666,63.57,70.0,11.246666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,63.57,0.0,16.5,67.46333333333332,63.57,70.0,10.71,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,64.98333333333333,0.0,16.5,67.38333333333334,63.57,70.0,11.216666666666669,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,63.57,0.0,16.5,67.73,63.57,70.0,12.17,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,63.57,0.0,18.166666666666668,67.63333333333334,63.57,70.0,12.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,64.27666666666666,0.0,19.0,67.57,63.57,70.0,12.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,62.86333333333334,0.0,19.0,67.47666666666667,63.57,70.0,12.589999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,62.156666666666666,0.0,19.0,67.54,63.57,70.0,12.98,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,62.86333333333334,0.0,19.166666666666668,67.57,63.57,70.0,13.253333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,62.86333333333334,0.0,19.666666666666668,67.63,63.57,70.0,13.926666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,62.86333333333334,0.0,20.0,67.63333333333334,63.57,70.0,14.35,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,62.86333333333334,0.0,20.0,68.14333333333333,63.57,70.0,15.983333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,63.57,0.0,20.0,68.57666666666667,63.57,70.0,17.003333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,63.57,0.0,20.0,68.685,63.57,70.0,17.875,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,64.27666666666666,0.0,20.0,69.13333333333334,63.57,70.0,18.516666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,63.57,0.0,20.0,69.14333333333333,63.57,70.0,18.793333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,63.57,0.0,20.0,69.41333333333334,63.57,70.0,19.346666666666664,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,63.57,0.0,20.0,69.29666666666667,63.57,70.0,19.37333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,62.86333333333334,0.0,20.0,69.27333333333333,63.57,70.0,19.76333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,63.57,0.0,20.0,69.16000000000001,63.57,70.0,19.926666666666662,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,64.27666666666666,0.0,20.0,69.38333333333334,63.57,70.0,20.386666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,62.86333333333334,0.0,20.0,69.51,63.57,70.0,20.42,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,62.86333333333334,0.0,20.0,69.63333333333334,63.57,70.0,20.636666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,62.86333333333334,0.0,20.5,69.85666666666667,63.57,70.0,20.680000000000003,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,64.98333333333333,0.0,20.5,69.87333333333333,63.57,70.0,20.773333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,66.39333333333333,0.0,20.5,70.24,63.57,70.0,20.676666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,66.39333333333333,0.0,20.5,70.23666666666666,63.57,70.0,20.633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,66.39333333333333,0.0,20.5,70.37666666666667,63.57,70.0,20.433333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,65.68666666666667,0.0,20.33333333333333,70.04,63.57,70.0,19.86,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,64.98333333333333,0.0,18.5,69.57666666666667,63.57,70.0,18.826666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,65.68666666666667,0.0,18.166666666666668,69.62666666666667,63.57,70.0,18.66,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,64.98333333333333,0.0,18.0,69.44,63.57,70.0,18.036666666666665,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,65.69,0.0,18.0,68.97666666666667,63.57,70.0,17.77,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,65.68666666666667,0.0,18.0,69.17,63.57,70.0,17.650000000000002,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,65.69,0.0,17.666666666666668,69.05333333333333,63.57,70.0,17.386666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,65.69,0.0,17.5,69.13333333333334,63.57,70.0,16.786666666666665,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,64.98333333333333,0.0,17.5,68.67,63.57,70.0,16.073333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,64.98,0.0,17.5,68.86666666666666,63.57,70.0,16.033333333333335,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,63.57,0.0,17.5,68.59,63.57,70.0,15.666666666666666,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,64.98333333333333,0.0,17.5,68.61,63.57,70.0,15.47,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,65.69,0.0,17.166666666666668,68.18,63.57,70.0,15.106666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,63.57,0.0,17.0,68.04333333333334,63.57,70.0,15.316666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,65.69,0.0,16.833333333333332,68.22000000000001,63.57,70.0,15.45,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,65.69,0.0,16.5,68.62333333333333,63.57,70.0,15.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,64.98333333333333,0.0,16.333333333333332,68.59666666666666,63.57,70.0,14.746666666666664,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,65.69,0.0,16.0,68.10666666666667,63.57,70.0,14.410000000000002,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,65.69,0.0,16.0,67.57,63.57,70.0,14.423333333333332,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,65.69,0.0,15.666666666666666,68.03666666666668,63.57,70.0,14.866666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,65.69,0.0,15.5,67.69333333333333,63.57,70.0,14.713333333333331,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,64.27666666666666,0.0,15.5,67.69,63.57,70.0,14.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,64.27666666666666,0.0,15.5,67.68666666666667,63.57,70.0,14.896666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,64.27666666666666,0.0,15.5,67.72666666666667,63.57,70.0,15.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,64.27666666666666,0.0,15.5,67.39999999999999,63.57,70.0,15.036666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,64.27666666666666,0.0,15.5,67.42,63.57,70.0,15.603333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,64.98333333333333,0.0,15.5,67.71,63.57,70.0,16.30666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,64.27666666666666,0.0,15.5,67.94,63.57,70.0,16.756666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,64.27666666666666,0.0,15.5,67.96,63.57,70.0,16.993333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,63.57,0.0,15.5,68.14333333333333,63.57,70.0,17.73,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,63.57,0.0,15.5,68.38000000000001,63.57,70.0,18.37,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,62.86333333333334,0.0,15.666666666666666,68.53333333333333,63.57,70.0,18.776666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,62.156666666666666,0.0,17.333333333333332,68.53666666666666,63.57,70.0,18.87,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,63.57,0.0,18.5,68.80666666666667,63.57,70.0,20.10333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,63.57,0.0,18.83333333333333,69.24666666666667,63.57,70.0,20.93,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,63.57,0.0,19.5,69.47666666666667,63.57,70.0,21.543333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,64.27666666666666,0.0,19.5,69.90666666666667,63.57,70.0,22.35333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,62.86333333333334,0.0,19.5,69.65666666666667,63.57,70.0,22.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,63.57,0.0,19.5,69.72666666666667,63.57,70.0,22.8,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,63.57,0.0,19.666666666666668,69.74000000000001,63.57,70.0,22.956666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,63.57,0.0,20.0,69.89333333333333,63.57,70.0,23.496666666666663,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,63.57,0.0,20.0,69.91,63.57,70.0,23.50333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,62.156666666666666,0.0,20.33333333333333,70.02333333333333,63.57,70.0,23.89,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,62.86333333333334,0.0,20.5,70.07666666666667,63.57,70.0,24.106666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,64.27666666666666,0.0,20.5,70.11333333333333,63.57,70.0,24.52,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,64.27666666666666,0.0,20.5,70.17,63.57,70.0,24.706666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,64.63,0.0,20.5,70.42,63.57,70.0,25.255,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,65.69,0.0,20.5,70.46666666666667,63.57,70.0,25.526666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,64.98333333333333,0.0,20.5,70.47333333333334,63.57,70.0,25.58,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,65.69,0.0,20.5,70.58,63.57,70.0,25.913333333333338,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,64.27666666666666,0.0,20.5,70.61,63.57,70.0,26.03,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,64.98333333333333,0.0,20.5,70.60000000000001,63.57,70.0,26.166666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,64.27666666666666,0.0,20.5,70.60000000000001,63.57,70.0,26.403333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,64.27666666666666,0.0,20.5,70.71666666666667,63.57,70.0,26.493333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,64.98333333333333,0.0,20.5,70.78333333333335,63.57,70.0,26.646666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,65.69,0.0,20.5,70.81333333333333,63.57,70.0,26.756666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,64.98333333333333,0.0,20.5,70.79,63.57,70.0,26.83,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,64.98333333333333,0.0,20.5,70.86,63.57,70.0,26.97666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,64.27666666666666,0.0,20.5,70.88666666666667,63.57,70.0,26.953333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,64.98333333333333,0.0,20.5,70.84333333333333,63.57,70.0,27.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,64.98333333333333,0.0,20.5,70.74,63.57,70.0,27.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,64.98333333333333,0.0,20.5,70.71666666666667,63.57,70.0,27.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,64.98333333333333,0.0,20.5,70.66000000000001,63.57,70.0,27.086666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,64.98333333333333,0.0,20.5,70.70333333333333,63.57,70.0,27.203333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,64.27666666666666,0.0,20.5,70.64666666666666,63.57,70.0,27.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,66.39333333333333,0.0,20.5,70.64666666666666,63.57,70.0,27.25666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,64.98333333333333,0.0,20.5,70.62333333333333,63.57,70.0,27.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,64.98333333333333,0.0,20.5,70.53333333333335,63.57,70.0,27.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,65.69,0.0,20.5,70.51333333333334,63.57,70.0,27.506666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,65.69,0.0,20.5,70.53666666666666,63.57,70.0,27.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,64.27666666666666,0.0,20.5,70.48333333333333,63.57,70.0,27.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,65.69,0.0,20.5,70.55333333333333,63.57,70.0,27.723333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,64.98333333333333,0.0,20.5,70.47000000000001,63.57,70.0,27.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,64.27666666666666,0.0,20.5,70.46,63.57,70.0,27.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,67.09666666666666,0.0,20.33333333333333,70.48333333333333,63.57,70.0,27.956666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,66.39333333333333,0.0,20.0,70.56666666666666,63.57,70.0,28.116666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,65.69,0.0,20.0,70.69,63.57,70.0,28.186666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,65.69,0.0,20.0,70.7,63.57,70.0,28.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,65.68666666666667,0.0,20.0,70.63666666666667,63.57,70.0,28.403333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,66.39333333333333,0.0,20.0,70.57333333333334,63.57,70.0,28.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,65.69,0.0,19.5,70.67666666666666,63.57,70.0,28.69666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,64.98333333333333,0.0,19.5,70.66000000000001,63.57,70.0,28.83333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,66.39333333333333,0.0,19.5,70.62333333333333,63.57,70.0,28.87333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,65.69,0.0,19.0,70.65333333333334,63.57,70.0,29.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,65.69,0.0,19.0,70.86333333333333,63.57,70.0,29.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,64.98333333333333,0.0,19.0,70.98,63.57,70.0,29.223333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,65.69,0.0,19.0,71.19,63.57,70.0,29.35333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,66.39333333333333,0.0,19.0,71.48666666666666,63.57,70.0,29.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,65.69,0.0,19.0,71.60000000000001,63.57,70.0,29.276666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,65.69,0.0,19.0,71.49333333333334,63.57,70.0,28.923333333333336,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,65.69,0.0,19.0,71.36666666666666,63.57,70.0,28.33,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,65.69,0.0,19.0,71.19333333333334,63.57,70.0,27.616666666666664,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,64.98333333333333,0.0,19.0,71.06666666666666,63.57,70.0,26.98,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,64.98333333333333,0.0,19.0,70.83666666666666,63.57,70.0,26.28,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,65.69,0.0,19.0,70.57333333333334,63.57,70.0,26.016666666666666,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,64.98333333333333,0.0,19.0,70.70666666666666,63.57,70.0,25.44333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,64.98333333333333,0.0,19.0,70.42,63.57,70.0,24.913333333333338,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,66.39333333333333,0.0,19.0,70.45333333333333,63.57,70.0,24.52333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,66.39333333333333,0.0,18.83333333333333,70.11333333333333,63.57,70.0,23.71333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,65.69,0.0,18.5,70.27333333333333,63.57,70.0,23.766666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,64.98333333333333,0.0,18.5,69.95666666666666,63.57,70.0,22.85333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,65.69,0.0,18.5,70.20333333333333,63.57,70.0,23.326666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,64.98333333333333,0.0,18.5,70.12666666666667,63.57,70.0,22.563333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,64.98333333333333,0.0,18.5,70.3,63.57,70.0,22.756666666666664,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,64.98333333333333,0.0,18.5,70.02666666666667,63.57,70.0,22.0,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
