time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 17:45:00,63.57,0.0,18.5,70.27999999999999,63.57,70.0,22.540000000000003,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,64.98333333333333,0.0,18.5,70.17,63.57,70.0,21.57333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,64.27666666666666,0.0,18.5,70.02666666666666,63.57,70.0,21.346666666666664,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,65.69,0.0,18.5,70.00333333333333,63.57,70.0,20.8,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,65.69,0.0,18.5,69.81,63.57,70.0,20.223333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,66.39333333333333,0.0,18.5,69.64666666666666,63.57,70.0,19.453333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,65.69,0.0,18.0,69.22666666666667,63.57,70.0,18.45,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,66.39333333333333,0.0,17.5,68.76666666666667,63.57,70.0,17.72,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,66.39333333333333,0.0,17.0,68.75,63.57,70.0,17.41333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,65.69,0.0,16.333333333333332,68.34666666666668,63.57,70.0,16.569999999999997,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,65.69,0.0,15.666666666666666,68.20333333333333,63.57,70.0,16.333333333333332,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,64.98333333333333,0.0,15.333333333333334,68.20333333333333,63.57,70.0,15.69,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,64.98333333333333,0.0,14.833333333333334,67.79333333333334,63.57,70.0,15.15,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,67.09666666666666,0.0,14.5,68.02666666666666,63.57,70.0,15.51,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,66.39,0.0,14.166666666666666,67.51666666666667,63.57,70.0,14.923333333333332,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,65.69,0.0,13.666666666666666,67.98666666666666,63.57,70.0,15.383333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,65.69,0.0,13.5,67.63333333333333,63.57,70.0,14.746666666666668,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,64.27666666666666,0.0,13.5,67.92333333333333,63.57,70.0,15.4,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,66.39333333333333,0.0,13.5,67.77,63.57,70.0,14.906666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,65.69,0.0,13.5,67.81666666666668,63.57,70.0,14.866666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,65.68666666666667,0.0,13.5,67.19,63.57,70.0,13.963333333333331,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,64.98333333333333,0.0,13.5,67.31666666666666,63.57,70.0,14.466666666666669,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,64.98333333333333,0.0,13.5,67.23666666666666,63.57,70.0,14.43,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,64.98333333333333,0.0,13.5,66.88333333333334,63.57,70.0,14.24,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,65.69,0.0,13.5,66.8,63.57,70.0,14.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,62.156666666666666,0.0,14.0,66.72666666666667,63.57,70.0,14.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,64.27666666666666,0.0,16.0,66.77,63.57,70.0,15.160000000000002,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,63.57,0.0,17.0,66.91333333333334,63.57,70.0,15.933333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,63.57,0.0,17.5,67.88,63.57,70.0,18.24,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,62.86333333333334,0.0,17.833333333333332,68.22333333333333,63.57,70.0,18.57,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,63.57,0.0,18.5,68.41666666666667,63.57,70.0,19.58333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,62.86333333333334,0.0,18.5,68.11333333333334,63.57,70.0,19.633333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,63.57,0.0,18.5,68.91666666666667,63.57,70.0,21.433333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,63.57,0.0,18.5,69.14666666666666,63.57,70.0,21.343333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,64.27666666666666,0.0,18.83333333333333,69.35000000000001,63.57,70.0,21.92333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,62.86333333333334,0.0,19.0,69.47000000000001,63.57,70.0,21.96333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,63.57,0.0,19.0,69.25333333333333,63.57,70.0,22.14,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,63.57,0.0,19.0,69.35333333333334,63.57,70.0,22.43,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,63.57,0.0,19.33333333333333,69.46666666666665,63.57,70.0,22.71666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,63.57,0.0,19.5,69.5,63.57,70.0,22.83333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,63.57,0.0,19.5,69.58333333333333,63.57,70.0,22.83,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,62.86333333333334,0.0,19.5,69.74333333333334,63.57,70.0,22.94666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,62.156666666666666,0.0,20.0,69.62333333333333,63.57,70.0,22.916666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,63.57,0.0,20.0,69.54333333333334,63.57,70.0,23.176666666666662,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,62.86333333333334,0.0,20.0,69.64999999999999,63.57,70.0,23.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,63.57,0.0,20.166666666666668,69.58999999999999,63.57,70.0,23.256666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,62.86333333333334,0.0,20.5,69.54666666666667,63.57,70.0,23.316666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,64.27666666666666,0.0,20.5,69.47,63.57,70.0,23.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,64.98333333333333,0.0,20.5,69.27,63.57,70.0,23.39333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,64.27666666666666,0.0,20.5,69.35000000000001,63.57,70.0,23.546666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,63.57,0.0,20.5,69.31333333333333,63.57,70.0,23.60666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,64.27666666666666,0.0,20.5,69.31333333333333,63.57,70.0,23.83333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,64.27666666666666,0.0,20.5,69.30333333333333,63.57,70.0,23.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,64.27666666666666,0.0,20.5,69.43666666666667,63.57,70.0,24.07333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,63.57,0.0,20.5,69.58333333333333,63.57,70.0,24.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,63.57,0.0,20.5,69.77666666666666,63.57,70.0,24.5,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,64.27666666666666,0.0,20.5,69.78333333333335,63.57,70.0,24.69333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,64.27666666666666,0.0,20.5,69.72666666666667,63.57,70.0,24.64333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,63.57,0.0,20.5,69.72,63.57,70.0,24.83333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,64.27666666666666,0.0,20.5,69.78333333333333,63.57,70.0,24.89,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,63.57,0.0,20.5,69.82666666666667,63.57,70.0,25.06,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,62.86333333333334,0.0,20.5,69.80666666666667,63.57,70.0,25.14333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,64.27666666666666,0.0,21.0,69.76666666666667,63.57,70.0,25.293333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,64.98333333333333,0.0,21.0,69.78666666666668,63.57,70.0,25.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,64.98333333333333,0.0,21.0,69.90666666666667,63.57,70.0,25.35333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,64.98333333333333,0.0,21.0,69.98,63.57,70.0,25.346666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,64.98333333333333,0.0,21.0,69.94,63.57,70.0,25.5,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,64.27666666666666,0.0,20.666666666666668,70.00666666666666,63.57,70.0,25.46666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,65.69,0.0,20.5,70.07333333333334,63.57,70.0,25.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,64.27666666666666,0.0,20.5,70.10666666666667,63.57,70.0,25.486666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,65.69,0.0,20.5,70.16333333333334,63.57,70.0,25.49,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,64.27666666666666,0.0,20.5,70.16666666666667,63.57,70.0,25.21,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,64.27666666666666,0.0,20.5,69.75666666666666,63.57,70.0,24.58333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,65.69,0.0,20.5,69.85333333333334,63.57,70.0,24.52,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,64.27666666666666,0.0,20.5,69.51333333333334,63.57,70.0,23.76,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,64.98333333333333,0.0,20.5,69.83,63.57,70.0,24.276666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,64.98333333333333,0.0,20.5,69.47666666666667,63.57,70.0,23.28,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,63.57,0.0,20.5,69.20666666666666,63.57,70.0,22.87333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,65.69,0.0,20.5,69.03666666666668,63.57,70.0,22.34,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,66.39333333333333,0.0,20.5,69.25333333333333,63.57,70.0,22.19,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,65.69,0.0,20.5,69.39666666666666,63.57,70.0,21.91,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,66.39333333333333,0.0,20.5,67.42333333333333,63.57,70.0,15.446666666666664,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,67.09666666666666,0.0,20.0,63.67333333333334,63.57,70.0,1.33,74.0,70.0,72.0,70.92666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,67.09666666666666,0.0,19.33333333333333,64.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,67.09666666666666,0.0,18.166666666666668,64.43666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.18333333333334,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,64.98333333333333,0.0,18.0,64.89333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,65.69,0.0,18.0,65.18333333333332,63.57,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,66.39333333333333,0.0,18.0,65.57,63.57,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,64.27666666666666,0.0,17.666666666666668,65.89333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,64.98333333333333,0.0,17.5,66.11,63.57,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,65.69,0.0,17.5,66.33999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.74,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,64.98,0.0,17.166666666666668,66.64333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,64.98333333333333,0.0,17.0,66.91333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,64.98333333333333,0.0,17.0,67.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,64.98,0.0,17.0,67.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,64.27666666666666,0.0,17.0,67.53666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,64.98333333333333,0.0,17.0,67.88000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,65.69,0.0,16.666666666666668,68.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,64.98333333333333,0.0,16.5,68.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,64.98333333333333,0.0,16.5,68.45,63.57,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,64.27666666666666,0.0,16.5,68.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,65.69,0.0,16.166666666666668,69.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,64.27666666666666,0.0,15.833333333333334,68.0,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,63.57,0.0,15.5,61.406666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,64.98,0.0,16.833333333333332,64.03,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,62.86333333333334,0.0,15.666666666666666,61.1,63.57,70.0,0.0,74.0,70.0,72.0,71.52,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,64.27333333333333,0.0,16.5,62.07666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,65.69,0.0,14.333333333333334,63.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,66.39333333333333,0.0,13.666666666666666,60.29666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,64.98333333333333,0.0,13.333333333333334,64.58666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,63.57,0.0,13.0,61.17,63.57,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,64.27666666666666,0.0,13.0,60.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,65.69,0.0,12.833333333333334,60.25666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,64.98333333333333,0.0,12.5,60.123333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,65.69,0.0,12.5,60.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,64.98333333333333,0.0,12.5,59.870000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,64.98333333333333,0.0,12.333333333333334,59.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,64.27666666666666,0.0,12.333333333333334,60.77666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,63.57,0.0,13.666666666666666,63.2,63.57,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,63.57,0.0,14.333333333333334,61.57,63.57,70.0,0.0,74.0,70.0,72.0,71.25,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,65.68666666666667,0.0,14.666666666666666,62.34666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,63.57,0.0,15.5,65.55,63.57,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,64.98333333333333,0.0,15.5,67.16333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,62.86333333333334,0.0,15.833333333333334,67.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,64.27666666666666,0.0,16.5,67.07,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,64.27666666666666,0.0,16.5,67.01,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,62.86333333333334,0.0,16.5,66.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,64.27666666666666,0.0,16.833333333333332,66.96333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,64.27666666666666,0.0,17.0,66.93333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,63.57,0.0,17.333333333333332,66.78666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,63.57,0.0,17.5,66.57000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,62.156666666666666,0.0,17.5,66.26,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,63.57,0.0,17.5,66.04,63.57,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,63.57,0.0,17.833333333333332,65.96333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,63.57,0.0,18.0,65.98666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,64.27666666666666,0.0,18.0,65.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,63.57,0.0,18.0,66.10333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,63.57,0.0,18.33333333333333,66.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,64.27666666666666,0.0,18.5,66.24333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,63.57,0.0,18.5,66.36,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,62.86333333333334,0.0,18.83333333333333,66.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,63.57,0.0,19.0,66.29,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,62.86333333333334,0.0,19.0,66.2,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,63.57,0.0,19.0,66.07666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,63.56999999999999,0.0,19.0,66.02666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,64.27666666666666,0.0,19.33333333333333,66.0,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,62.86333333333334,0.0,19.5,65.89999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,64.98333333333333,0.0,19.5,65.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,64.27666666666666,0.0,19.5,65.89666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,65.69,0.0,19.5,65.93,63.57,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,62.86333333333334,0.0,19.5,65.90333333333334,63.57,70.0,0.0133333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,63.57,0.0,19.5,66.03,63.57,70.0,0.0866666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,63.57,0.0,19.5,66.33333333333333,63.57,70.0,0.1666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,63.57,0.0,19.5,66.55333333333333,63.57,70.0,0.2166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,63.57,0.0,19.5,66.49,63.57,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,64.27666666666666,0.0,19.5,66.37,63.57,70.0,0.3366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,62.86333333333334,0.0,19.5,66.34333333333333,63.57,70.0,0.5633333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,65.69,0.0,19.5,66.44666666666667,63.57,70.0,0.7266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,64.98333333333333,0.0,19.0,66.63333333333333,63.57,70.0,0.9566666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,64.98333333333333,0.0,19.0,66.71666666666667,63.57,70.0,0.9533333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,64.98333333333333,0.0,19.0,66.97333333333333,63.57,70.0,0.8933333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,62.86333333333334,0.0,19.0,67.17333333333333,63.57,70.0,0.9033333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,64.27666666666666,0.0,19.0,67.42333333333333,63.57,70.0,0.8633333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,64.27666666666666,0.0,19.0,67.72,63.57,70.0,0.5433333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,66.39333333333333,0.0,18.83333333333333,68.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,66.39333333333333,0.0,17.5,68.24000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,63.57,0.0,16.833333333333332,63.84,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,64.27666666666666,0.0,19.166666666666668,65.78666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,64.98333333333333,0.0,17.333333333333332,63.25666666666666,63.57,70.0,0.02,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,65.68333333333334,0.0,19.166666666666668,65.88,63.57,70.0,0.7399999999999999,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,63.57,0.0,18.166666666666668,62.75,63.57,70.0,2.02,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,65.68666666666667,0.0,18.166666666666668,66.87333333333333,63.57,70.0,4.496666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,65.69,0.0,17.0,66.76,63.57,70.0,5.01,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,65.69,0.0,17.5,66.72333333333334,63.57,70.0,6.146666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,64.98333333333333,0.0,15.0,63.88333333333333,63.57,70.0,8.563333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,63.57,0.0,16.5,65.51333333333334,63.57,70.0,11.596666666666666,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,64.98,0.0,15.166666666666666,64.05333333333334,63.57,70.0,13.766666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,64.27333333333333,0.0,15.166666666666666,68.01,63.57,70.0,15.556666666666668,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,64.27666666666666,0.0,14.5,64.68333333333334,63.57,70.0,17.333333333333332,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,63.56999999999999,0.0,14.5,65.99666666666667,63.57,70.0,20.12333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,62.156666666666666,0.0,14.5,67.27666666666666,63.57,70.0,22.346666666666664,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,64.27666666666666,0.0,14.666666666666666,68.03,63.57,70.0,22.236666666666668,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,62.156666666666666,0.0,16.5,63.67666666666667,63.57,70.0,10.256666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,64.27666666666666,0.0,17.5,61.4,63.57,70.0,0.6333333333333333,74.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,64.98333333333333,0.0,17.5,61.34666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,64.98333333333333,0.0,17.5,61.77666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,65.68666666666667,0.0,16.166666666666668,61.80666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,64.98333333333333,0.0,15.166666666666666,61.99,63.57,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,65.69,0.0,15.0,62.17333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,67.09666666666666,0.0,14.833333333333334,62.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,65.69,0.0,14.5,62.57333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.35333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,66.39333333333333,0.0,14.166666666666666,62.25666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,64.98333333333333,0.0,14.0,62.36666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,65.69,0.0,14.0,62.78,63.57,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,65.69,0.0,14.0,62.52333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,64.98333333333333,0.0,14.0,62.370000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,65.68666666666667,0.0,14.0,62.72,63.57,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,65.69,0.0,13.833333333333334,62.673333333333325,63.57,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,64.98333333333333,0.0,13.5,62.50333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,64.27666666666666,0.0,13.5,62.32,63.57,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,64.98333333333333,0.0,13.5,62.34666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,64.98333333333333,0.0,13.5,62.26,63.57,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,64.27666666666666,0.0,13.5,62.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,64.27666666666666,0.0,13.5,62.3,63.57,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,64.27666666666666,0.0,13.5,62.38333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,64.98333333333333,0.0,13.5,62.26333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,65.69,0.0,13.5,62.406666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,64.27666666666666,0.0,13.5,62.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,65.69,0.0,13.5,62.36666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,64.27666666666666,0.0,13.5,62.223333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,64.98333333333333,0.0,13.5,62.17666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,64.27666666666666,0.0,13.5,62.07,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,64.27666666666666,0.0,13.5,61.95000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,64.27666666666666,0.0,13.5,61.88,63.57,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,62.86333333333334,0.0,13.5,61.88,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,62.156666666666666,0.0,14.0,61.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,63.57,0.0,15.333333333333334,61.93,63.57,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,62.156666666666666,0.0,15.5,61.836666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,62.86333333333334,0.0,15.5,61.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,63.57,0.0,15.5,61.303333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,62.86333333333334,0.0,15.5,60.67666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,62.86333333333334,0.0,15.833333333333334,60.48666666666667,63.57,70.0,0.0266666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,62.86333333333334,0.0,16.0,60.44,63.57,70.0,0.5733333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,62.156666666666666,0.0,16.5,60.38666666666666,63.57,70.0,2.763333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,63.57,0.0,16.5,60.303333333333335,63.57,70.0,4.693333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,63.57,0.0,16.5,60.54666666666666,63.57,70.0,7.436666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,64.27666666666666,0.0,16.5,61.51,63.57,70.0,10.583333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,63.57,0.0,16.5,62.876666666666665,63.57,70.0,12.83,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,63.57,0.0,16.5,64.28,63.57,70.0,15.01,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,64.27666666666666,0.0,16.5,65.2,63.57,70.0,17.043333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,63.57,0.0,16.666666666666668,65.66666666666667,63.57,70.0,18.613333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,62.86333333333334,0.0,17.0,65.74000000000001,63.57,70.0,18.8,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,63.57,0.0,17.0,66.02333333333333,63.57,70.0,19.313333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,62.86333333333334,0.0,17.166666666666668,66.29333333333334,63.57,70.0,19.226666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,63.57,0.0,17.5,65.79666666666667,63.57,70.0,18.706666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,64.27666666666666,0.0,17.5,65.62333333333333,63.57,70.0,18.523333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,64.27666666666666,0.0,17.5,65.55666666666666,63.57,70.0,18.50333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,64.27666666666666,0.0,17.5,65.46333333333332,63.57,70.0,18.343333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,65.69,0.0,17.5,65.36666666666667,63.57,70.0,18.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,63.57,0.0,17.5,65.33666666666666,63.57,70.0,18.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,64.27666666666666,0.0,17.5,64.98,63.57,70.0,17.63,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,64.27666666666666,0.0,17.5,70.17666666666666,63.57,70.0,16.423333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,64.98333333333333,0.0,16.666666666666668,64.13,63.57,70.0,12.903333333333334,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,63.56999999999999,0.0,16.5,62.74,63.57,70.0,12.956666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,63.57,0.0,16.666666666666668,63.03,63.57,70.0,13.82,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,62.86333333333334,0.0,17.333333333333332,63.89000000000001,63.57,70.0,14.876666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,63.57,0.0,17.5,64.18333333333334,63.57,70.0,15.186666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,64.27666666666666,0.0,17.5,64.42999999999999,63.57,70.0,16.336666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,64.27666666666666,0.0,17.5,65.38666666666667,63.57,70.0,18.46,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,65.69,0.0,17.5,66.01666666666667,63.57,70.0,19.69,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,64.98333333333333,0.0,17.5,66.62,63.57,70.0,20.46333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,64.98333333333333,0.0,17.5,66.42,63.57,70.0,20.856666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,67.09666666666666,0.0,17.5,71.87666666666667,63.57,70.0,20.61,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,64.98,0.0,15.666666666666666,66.82,63.57,70.0,17.093333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,63.57,0.0,17.5,69.55333333333334,63.57,70.0,17.286666666666665,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,64.27333333333333,0.0,16.166666666666668,65.61,63.57,70.0,15.39,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,64.98333333333333,0.0,17.0,68.14,63.57,70.0,15.323333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,64.27666666666666,0.0,16.166666666666668,65.34666666666668,63.57,70.0,14.446666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,65.68666666666667,0.0,16.666666666666668,68.04333333333334,63.57,70.0,14.413333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,64.98,0.0,16.5,65.97,63.57,70.0,14.133333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,64.98,0.0,16.5,65.60333333333334,63.57,70.0,15.160000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,64.27666666666666,0.0,17.5,69.21333333333332,63.57,70.0,15.253333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,64.98,0.0,16.0,65.54666666666667,63.57,70.0,14.37,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,64.98,0.0,17.0,68.96666666666665,63.57,70.0,14.926666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,65.68666666666667,0.0,16.166666666666668,65.42333333333333,63.57,70.0,14.443333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,65.69,0.0,17.5,69.91333333333334,63.57,70.0,14.589999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,67.09666666666666,0.0,17.0,69.27,63.57,70.0,11.983333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,65.69,0.0,15.5,66.74,63.57,70.0,10.593333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,64.27666666666666,0.0,16.666666666666668,63.93000000000001,63.57,70.0,6.976666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,66.39333333333333,0.0,17.333333333333332,67.39999999999999,63.57,70.0,0.9333333333333332,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,64.98333333333333,0.0,15.833333333333334,63.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,64.27666666666666,0.0,17.5,66.32666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,66.39333333333333,0.0,16.166666666666668,63.60333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,64.27666666666666,0.0,17.333333333333332,65.37,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,64.98,0.0,16.333333333333332,62.723333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,65.68666666666667,0.0,17.0,66.13333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,64.98333333333333,0.0,15.833333333333334,62.63,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,65.69,0.0,16.833333333333332,65.41666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,64.98333333333333,0.0,17.166666666666668,63.68000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,67.09666666666666,0.0,16.166666666666668,66.92,63.57,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,65.69,0.0,16.0,67.01,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,64.98333333333333,0.0,16.0,66.77,63.57,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,62.86333333333334,0.0,16.0,66.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,63.57,0.0,16.666666666666668,66.29666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,62.86333333333334,0.0,17.5,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,63.57,0.0,17.833333333333332,65.79333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,63.57,0.0,18.33333333333333,66.02,63.57,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,64.98333333333333,0.0,18.5,65.65333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,64.27666666666666,0.0,18.5,65.64999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,62.86333333333334,0.0,18.5,65.67333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,63.57,0.0,18.5,65.71333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,62.86333333333334,0.0,18.5,65.83,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,63.57,0.0,19.0,65.64,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,63.57,0.0,19.0,65.37333333333333,63.57,70.0,0.3166666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,63.57,0.0,19.0,65.33,63.57,70.0,0.87,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,64.27666666666666,0.0,19.0,65.42,63.57,70.0,0.1133333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,63.57,0.0,19.0,65.33,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,62.86333333333334,0.0,19.0,65.29333333333334,63.57,70.0,0.2033333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,63.57,0.0,19.33333333333333,65.45,63.57,70.0,0.0733333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,62.86333333333334,0.0,19.5,65.70333333333333,63.57,70.0,0.0699999999999999,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,64.27666666666666,0.0,19.5,65.44,63.57,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,64.98333333333333,0.0,19.5,65.04,63.57,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,64.27666666666666,0.0,19.5,65.19666666666667,63.57,70.0,0.3766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,63.57,0.0,19.5,65.21666666666667,63.57,70.0,2.11,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,64.98333333333333,0.0,19.5,65.02666666666666,63.57,70.0,0.5233333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,63.57,0.0,19.5,64.75,63.57,70.0,0.0133333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,65.69,0.0,19.5,64.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,64.27666666666666,0.0,19.5,64.2,63.57,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,64.27666666666666,0.0,19.5,63.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,66.39333333333333,0.0,19.5,64.10666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,65.68666666666667,0.0,19.5,64.33333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,64.98333333333333,0.0,19.5,64.30333333333333,63.57,70.0,0.0066666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,63.57,0.0,19.83333333333333,64.58,63.57,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,63.57,0.0,20.0,64.34333333333333,63.57,70.0,0.6833333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,64.98333333333333,0.0,20.0,64.15666666666668,63.57,70.0,1.95,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,64.27666666666666,0.0,20.0,64.12,63.57,70.0,4.023333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,62.86333333333334,0.0,20.0,64.09333333333333,63.57,70.0,5.3133333333333335,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,62.86333333333334,0.0,20.166666666666668,64.25666666666666,63.57,70.0,6.836666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,63.57,0.0,20.5,64.25666666666666,63.57,70.0,8.156666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,64.27666666666666,0.0,20.5,65.03,63.57,70.0,10.686666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,65.69,0.0,20.5,65.78666666666666,63.57,70.0,11.843333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,64.27666666666666,0.0,20.5,65.99666666666667,63.57,70.0,12.916666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,64.98333333333333,0.0,20.5,66.36666666666667,63.57,70.0,13.883333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,63.57,0.0,20.5,66.79666666666667,63.57,70.0,14.72,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,63.57,0.0,20.5,67.23333333333333,63.57,70.0,15.72,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,64.27666666666666,0.0,20.5,67.34666666666666,63.57,70.0,16.14,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,67.09666666666666,0.0,20.5,67.14666666666666,63.57,70.0,15.836666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,66.39333333333333,0.0,20.0,66.99333333333334,63.57,70.0,15.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,66.39333333333333,0.0,19.5,66.90333333333334,63.57,70.0,15.733333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,64.98333333333333,0.0,19.5,66.86333333333333,63.57,70.0,15.786666666666669,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,64.98333333333333,0.0,19.5,66.99333333333333,63.57,70.0,16.133333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,64.98333333333333,0.0,19.5,66.78666666666668,63.57,70.0,16.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,64.27666666666666,0.0,19.5,66.77666666666666,63.57,70.0,16.169999999999998,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,65.69,0.0,19.5,66.65,63.57,70.0,16.080000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,65.69,0.0,19.5,66.81666666666666,63.57,70.0,16.403333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,65.69,0.0,19.5,66.78,63.57,70.0,16.41,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,65.69,0.0,19.166666666666668,66.71,63.57,70.0,16.599999999999998,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,66.39333333333333,0.0,19.0,66.8,63.57,70.0,16.62,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,64.98333333333333,0.0,19.0,66.86,63.57,70.0,16.896666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,65.69,0.0,18.83333333333333,67.1,63.57,70.0,17.016666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,65.69,0.0,18.5,67.11,63.57,70.0,16.976666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,64.98333333333333,0.0,18.5,67.05666666666667,63.57,70.0,16.930000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,64.27666666666666,0.0,18.5,67.26333333333334,63.57,70.0,17.046666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,65.68666666666667,0.0,18.5,67.25,63.57,70.0,17.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,64.98333333333333,0.0,18.5,67.35666666666667,63.57,70.0,17.073333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,65.69,0.0,18.5,67.11333333333333,63.57,70.0,17.040000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,64.98333333333333,0.0,18.5,67.13,63.57,70.0,17.086666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,65.69,0.0,18.5,67.25666666666666,63.57,70.0,17.163333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,64.98333333333333,0.0,18.5,67.29333333333334,63.57,70.0,17.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,65.69,0.0,17.833333333333332,67.18333333333334,63.57,70.0,17.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,64.27666666666666,0.0,16.0,66.95,63.57,70.0,17.253333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,64.27666666666666,0.0,16.0,67.03333333333335,63.57,70.0,17.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,63.57,0.0,16.333333333333332,67.05,63.57,70.0,17.430000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,63.57,0.0,16.5,67.21,63.57,70.0,17.583333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,64.27666666666666,0.0,16.5,67.30666666666667,63.57,70.0,17.763333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,62.86333333333334,0.0,16.5,67.53,63.57,70.0,18.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,62.86333333333334,0.0,17.333333333333332,67.60000000000001,63.57,70.0,17.956666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,63.57,0.0,18.166666666666668,67.5,63.57,70.0,18.006666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,63.56999999999999,0.0,18.666666666666668,67.65666666666667,63.57,70.0,18.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,63.57,0.0,19.0,67.77333333333333,63.57,70.0,18.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,64.27666666666666,0.0,19.33333333333333,67.66666666666667,63.57,70.0,18.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,63.57,0.0,19.5,67.56666666666666,63.57,70.0,18.086666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,62.86333333333334,0.0,19.5,67.46,63.57,70.0,17.603333333333335,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,63.57,0.0,19.5,67.46666666666667,63.57,70.0,17.84,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,64.27666666666666,0.0,19.5,67.11333333333333,63.57,70.0,16.706666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
