time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 13:00:00,64.27666666666666,0.0,19.5,66.64,63.57,70.0,15.52,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,64.27666666666666,0.0,19.5,66.39333333333333,63.57,70.0,15.39,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,64.27666666666666,0.0,19.5,66.85333333333334,63.57,70.0,16.31,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,64.98333333333333,0.0,19.5,66.54666666666667,63.57,70.0,15.666666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,63.57,0.0,19.5,64.82333333333334,63.57,70.0,12.086666666666666,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,64.27666666666666,0.0,19.5,63.99333333333333,63.57,70.0,10.813333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,64.27666666666666,0.0,19.5,63.06333333333333,63.57,70.0,4.883333333333334,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,64.98333333333333,0.0,19.5,63.06333333333333,63.57,70.0,1.0333333333333334,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,65.69,0.0,19.5,63.25666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,64.27666666666666,0.0,19.5,63.39333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,64.98333333333333,0.0,19.5,63.45666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,64.98333333333333,0.0,19.5,63.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,64.98333333333333,0.0,19.5,63.84,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,64.98333333333333,0.0,19.5,64.07,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,66.39333333333333,0.0,18.666666666666668,64.52666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,66.39333333333333,0.0,16.833333333333332,64.87333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,65.69,0.0,16.5,64.85666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,67.09666666666666,0.0,16.5,64.88,63.57,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,64.98333333333333,0.0,16.5,65.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,65.69,0.0,16.166666666666668,65.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,63.57,0.0,16.0,65.55333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,63.57,0.0,16.0,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,64.98333333333333,0.0,16.0,65.82333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,64.98333333333333,0.0,16.0,66.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,65.69,0.0,15.833333333333334,66.10000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,65.69,0.0,15.5,66.17333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,65.69,0.0,15.0,66.39,63.57,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,65.69,0.0,14.833333333333334,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,66.39333333333333,0.0,14.5,66.56666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,66.39333333333333,0.0,14.0,66.53666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,64.98333333333333,0.0,13.833333333333334,66.77666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,64.98333333333333,0.0,13.5,66.76,63.57,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,66.39333333333333,0.0,13.5,66.92333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,65.69,0.0,13.5,67.11,63.57,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,63.57,0.0,13.5,67.16666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,64.27666666666666,0.0,13.5,67.13,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,63.57,0.0,13.5,67.01,63.57,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,62.86333333333334,0.0,14.833333333333334,67.14999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,62.86333333333334,0.0,15.5,67.03333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,62.156666666666666,0.0,15.833333333333334,66.86,63.57,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,62.86333333333334,0.0,16.0,66.76333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,62.86333333333334,0.0,16.0,66.55,63.57,70.0,0.0,74.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,64.27666666666666,0.0,16.0,66.30666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.38666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,64.98333333333333,0.0,15.833333333333334,65.84333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,65.69,0.0,15.333333333333334,65.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.77666666666667,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,64.98333333333333,0.0,15.0,65.41000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.77333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,63.57,0.0,15.166666666666666,65.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.37333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,63.57,0.0,17.166666666666668,65.05,63.57,70.0,0.0,74.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,62.86333333333334,0.0,17.666666666666668,64.89999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,64.27666666666666,0.0,18.0,64.79,63.57,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,63.57,0.0,18.0,64.66333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,63.57,0.0,18.5,64.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,62.156666666666666,0.0,18.83333333333333,64.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,64.27666666666666,0.0,19.33333333333333,64.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.71333333333334,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,63.57,0.0,19.5,64.21,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,64.27666666666666,0.0,19.5,64.07000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,62.86333333333334,0.0,19.5,63.99,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,62.156666666666666,0.0,20.0,63.95666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.19666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,63.57,0.0,20.0,64.19,63.57,70.0,0.0,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,64.27666666666666,0.0,20.0,64.24666666666667,63.57,70.0,0.1899999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,64.27666666666666,0.0,20.0,64.13,63.57,70.0,1.1333333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,64.98333333333333,0.0,20.0,64.07333333333334,63.57,70.0,3.4500000000000006,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,64.27666666666666,0.0,20.0,64.25666666666666,63.57,70.0,5.9433333333333325,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,64.98333333333333,0.0,20.0,64.64666666666666,63.57,70.0,9.573333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,65.69,0.0,20.0,65.60000000000001,63.57,70.0,11.996666666666668,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,64.98333333333333,0.0,20.0,66.56,63.57,70.0,14.143333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,65.69,0.0,20.0,67.40666666666667,63.57,70.0,16.209999999999997,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,64.98333333333333,0.0,20.0,68.0,63.57,70.0,17.286666666666665,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,65.69,0.0,20.0,68.02333333333333,63.57,70.0,17.416666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,65.68666666666667,0.0,20.0,68.28,63.57,70.0,18.14333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,64.98333333333333,0.0,20.0,68.85000000000001,63.57,70.0,18.99,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,66.39333333333333,0.0,19.0,68.38666666666667,63.57,70.0,17.953333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,65.69,0.0,17.5,68.36666666666666,63.57,70.0,17.993333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,64.27666666666666,0.0,17.5,68.39333333333333,63.57,70.0,17.93,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,64.27666666666666,0.0,17.5,68.36999999999999,63.57,70.0,17.933333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,64.27666666666666,0.0,17.5,68.32666666666667,63.57,70.0,17.916666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,65.68666666666667,0.0,17.5,68.35333333333334,63.57,70.0,17.900000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,66.39333333333333,0.0,17.5,68.36666666666666,63.57,70.0,17.919999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,64.98333333333333,0.0,17.5,68.41000000000001,63.57,70.0,17.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,65.69,0.0,17.5,68.28333333333335,63.57,70.0,17.599999999999998,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,65.69,0.0,17.5,68.16000000000001,63.57,70.0,17.493333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,65.68666666666667,0.0,16.666666666666668,68.23333333333333,63.57,70.0,17.37,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,63.57,0.0,17.5,67.50666666666667,63.57,70.0,15.766666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,62.156666666666666,0.0,18.5,67.62666666666667,63.57,70.0,16.290000000000003,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,64.27666666666666,0.0,18.5,67.74,63.57,70.0,16.29,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,64.27666666666666,0.0,18.5,67.87,63.57,70.0,16.676666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,63.57,0.0,18.5,67.92,63.57,70.0,16.743333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,64.98,0.0,18.5,68.08333333333333,63.57,70.0,16.67,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,64.27666666666666,0.0,18.5,68.12,63.57,70.0,16.766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,64.27666666666666,0.0,18.5,68.03,63.57,70.0,16.593333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,64.98333333333333,0.0,18.5,67.91666666666667,63.57,70.0,16.346666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,64.98333333333333,0.0,18.5,67.82000000000001,63.57,70.0,16.24,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,64.98333333333333,0.0,18.5,67.98333333333333,63.57,70.0,16.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,65.69,0.0,18.5,67.96333333333332,63.57,70.0,16.55666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,64.27666666666666,0.0,18.5,67.99666666666667,63.57,70.0,16.47,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,64.27666666666666,0.0,18.5,67.88666666666667,63.57,70.0,16.173333333333332,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,64.98333333333333,0.0,18.5,68.12666666666667,63.57,70.0,16.343333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,64.27666666666666,0.0,18.5,67.65666666666667,63.57,70.0,15.183333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,65.69,0.0,18.5,67.84333333333332,63.57,70.0,15.086666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,64.98333333333333,0.0,18.5,65.57666666666667,63.57,70.0,6.739999999999999,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,64.98333333333333,0.0,18.5,65.2,63.57,70.0,0.54,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,65.69,0.0,18.5,65.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,66.39333333333333,0.0,17.666666666666668,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,65.69,0.0,16.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,65.69,0.0,16.5,66.61666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,64.27666666666666,0.0,16.5,66.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,64.98333333333333,0.0,16.5,67.07,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,66.39333333333333,0.0,16.5,67.24,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,64.98333333333333,0.0,16.166666666666668,67.80333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,65.69,0.0,16.0,68.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,64.27666666666666,0.0,16.0,68.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,64.27666666666666,0.0,16.0,68.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,64.27666666666666,0.0,16.0,68.26,63.57,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,64.98333333333333,0.0,16.0,68.61666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,64.98333333333333,0.0,15.5,68.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,65.69,0.0,15.5,68.99666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.41,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,64.27666666666666,0.0,16.5,62.52666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,63.57,0.0,19.166666666666668,63.73333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,63.57,0.0,18.666666666666668,63.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,67.10000000000001,0.0,18.666666666666668,64.69,63.57,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,64.27333333333333,0.0,17.5,63.336666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,64.27333333333333,0.0,18.33333333333333,64.46666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,63.57,0.0,19.83333333333333,59.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,62.86333333333334,0.0,20.0,59.39000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333334,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,64.98333333333333,0.0,20.0,59.403333333333336,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,66.39333333333333,0.0,20.0,59.39666666666667,63.57,70.0,2.806666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,66.39333333333333,0.0,19.5,59.42333333333334,63.57,70.0,8.286666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,66.39333333333333,0.0,17.666666666666668,61.53,63.57,70.0,13.803333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,66.39333333333333,0.0,16.833333333333332,67.45,63.57,70.0,20.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,65.68666666666667,0.0,15.5,70.22666666666667,63.57,70.0,20.39,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,64.27333333333333,0.0,17.166666666666668,69.93666666666667,63.57,70.0,21.10333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,65.68333333333334,0.0,16.333333333333332,69.19333333333333,63.57,70.0,19.56,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,62.86333333333334,0.0,17.5,66.51333333333334,63.57,70.0,20.49333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,63.57,0.0,18.33333333333333,70.20666666666666,63.57,70.0,20.966666666666665,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,65.68666666666667,0.0,16.333333333333332,68.8,63.57,70.0,18.856666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,62.156666666666666,0.0,16.166666666666668,66.03666666666668,63.57,70.0,19.436666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,62.156666666666666,0.0,17.833333333333332,66.53666666666668,63.57,70.0,20.73,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,66.39333333333333,0.0,17.0,70.70333333333333,63.57,70.0,19.516666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,63.57,0.0,16.166666666666668,65.94666666666667,63.57,70.0,18.57,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,62.86333333333334,0.0,17.833333333333332,66.34333333333335,63.57,70.0,19.986666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,64.27666666666666,0.0,18.33333333333333,67.16000000000001,63.57,70.0,21.86,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,63.57,0.0,18.83333333333333,70.98666666666666,63.57,70.0,22.866666666666664,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,65.68666666666667,0.0,17.0,69.23,63.57,70.0,19.406666666666663,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,62.156666666666666,0.0,17.833333333333332,68.11,63.57,70.0,20.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,65.68666666666667,0.0,17.5,70.78666666666668,63.57,70.0,18.83666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,63.57,0.0,18.166666666666668,67.86333333333333,63.57,70.0,18.98,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,65.68666666666667,0.0,17.333333333333332,69.04,63.57,70.0,16.936666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,63.57,0.0,18.5,68.41666666666667,63.57,70.0,16.57,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,65.68666666666667,0.0,17.166666666666668,66.64333333333333,63.57,70.0,14.293333333333337,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,65.68666666666667,0.0,18.33333333333333,68.51,63.57,70.0,15.13,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,66.39333333333333,0.0,16.666666666666668,69.92,63.57,70.0,13.283333333333331,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,66.39333333333333,0.0,16.0,69.18333333333334,63.57,70.0,11.563333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,65.68666666666667,0.0,16.0,68.54,63.57,70.0,9.513333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,63.56999999999999,0.0,16.333333333333332,65.08,63.57,70.0,7.68,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,64.27333333333333,0.0,19.166666666666668,64.60333333333334,63.57,70.0,8.966666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,66.39333333333333,0.0,16.333333333333332,66.13333333333334,63.57,70.0,9.266666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,63.57,0.0,18.5,64.31333333333333,63.57,70.0,9.79,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,67.09666666666666,0.0,17.5,67.91666666666667,63.57,70.0,10.333333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,64.98333333333333,0.0,16.0,67.63333333333334,63.57,70.0,8.823333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,64.98333333333333,0.0,16.0,67.46666666666665,63.57,70.0,7.213333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,63.57,0.0,16.0,67.54666666666667,63.57,70.0,6.083333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,64.27666666666666,0.0,16.0,67.49333333333334,63.57,70.0,4.913333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,63.57,0.0,16.166666666666668,67.54666666666667,63.57,70.0,3.7066666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,64.27666666666666,0.0,16.5,67.43666666666667,63.57,70.0,1.25,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,64.27666666666666,0.0,16.5,67.25333333333333,63.57,70.0,0.0266666666666666,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,62.86333333333334,0.0,16.5,66.84333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,63.57,0.0,16.5,66.35000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,63.57,0.0,16.5,66.02666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,62.86333333333334,0.0,16.666666666666668,65.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,63.57,0.0,18.0,65.63,63.57,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,62.86333333333334,0.0,19.0,65.58333333333333,63.57,70.0,0.1266666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,63.57,0.0,19.5,65.57666666666667,63.57,70.0,0.2966666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,64.27666666666666,0.0,20.0,65.59666666666666,63.57,70.0,1.163333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,64.98333333333333,0.0,20.0,65.61333333333333,63.57,70.0,2.553333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,64.98333333333333,0.0,20.0,65.56,63.57,70.0,4.536666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,63.57,0.0,20.0,65.51333333333334,63.57,70.0,5.683333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,63.57,0.0,20.0,65.49333333333333,63.57,70.0,6.996666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,65.69,0.0,20.0,65.64333333333333,63.57,70.0,9.413333333333334,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,65.68666666666667,0.0,20.0,66.73333333333333,63.57,70.0,11.863333333333337,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,64.98333333333333,0.0,20.0,67.10000000000001,63.57,70.0,12.396666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,65.69,0.0,20.0,67.35000000000001,63.57,70.0,13.1,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,64.98333333333333,0.0,20.0,67.73333333333333,63.57,70.0,13.993333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,64.27666666666666,0.0,20.0,68.16333333333334,63.57,70.0,14.99,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,64.27666666666666,0.0,20.0,68.08666666666666,63.57,70.0,14.49,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,63.57,0.0,20.0,67.79666666666667,63.57,70.0,14.273333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,64.98333333333333,0.0,20.0,67.87,63.57,70.0,14.423333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,64.98333333333333,0.0,20.0,67.86666666666667,63.57,70.0,14.686666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,64.98333333333333,0.0,20.0,67.94666666666667,63.57,70.0,14.95,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,65.69,0.0,19.666666666666668,67.90333333333334,63.57,70.0,14.963333333333331,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,67.09666666666666,0.0,19.33333333333333,67.98333333333333,63.57,70.0,15.136666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,66.39333333333333,0.0,18.5,67.93666666666667,63.57,70.0,15.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,64.98333333333333,0.0,18.0,67.96,63.57,70.0,15.523333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,65.69,0.0,18.0,68.10666666666667,63.57,70.0,15.673333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,67.09666666666666,0.0,18.0,68.22333333333334,63.57,70.0,15.886666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,66.39333333333333,0.0,18.0,68.41333333333334,63.57,70.0,16.043333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,64.98333333333333,0.0,18.0,68.48666666666666,63.57,70.0,16.27,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,62.156666666666666,0.0,19.666666666666668,68.43666666666667,63.57,70.0,16.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,63.57,0.0,20.5,68.35333333333334,63.57,70.0,16.073333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,66.39,0.0,20.166666666666668,68.58,63.57,70.0,16.08666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,67.8,0.0,18.33333333333333,68.53333333333333,63.57,70.0,16.163333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,65.68666666666667,0.0,18.0,68.51666666666667,63.57,70.0,16.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,65.69,0.0,17.833333333333332,68.68666666666667,63.57,70.0,16.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,65.69,0.0,17.5,68.96,63.57,70.0,16.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,65.69,0.0,17.5,69.26,63.57,70.0,16.26,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,66.39333333333333,0.0,17.5,69.10333333333334,63.57,70.0,15.513333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,64.98,0.0,17.0,68.82666666666667,63.57,70.0,14.573333333333332,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,64.98333333333333,0.0,17.0,68.71666666666667,63.57,70.0,14.036666666666669,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,64.98333333333333,0.0,17.0,68.39666666666666,63.57,70.0,13.193333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,64.98333333333333,0.0,17.0,68.33333333333333,63.57,70.0,12.88,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,64.98333333333333,0.0,17.0,68.19333333333333,63.57,70.0,11.88,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,65.68666666666667,0.0,16.666666666666668,68.31,63.57,70.0,11.92,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,64.98333333333333,0.0,16.5,68.16666666666667,63.57,70.0,10.74,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,64.98333333333333,0.0,16.5,67.99333333333333,63.57,70.0,10.336666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,65.69,0.0,16.5,67.92666666666666,63.57,70.0,9.433333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,65.68666666666667,0.0,16.5,67.82333333333334,63.57,70.0,8.71,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,66.39333333333333,0.0,16.0,67.98333333333333,63.57,70.0,7.97,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,65.69,0.0,15.5,68.24000000000001,63.57,70.0,7.283333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,65.69,0.0,15.333333333333334,68.34333333333333,63.57,70.0,6.166666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,64.98333333333333,0.0,14.833333333333334,68.20333333333333,63.57,70.0,5.07,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,65.69,0.0,14.166666666666666,68.31666666666666,63.57,70.0,3.93,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,64.98333333333333,0.0,13.666666666666666,68.27333333333333,63.57,70.0,2.8800000000000003,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,64.27666666666666,0.0,13.333333333333334,68.47333333333334,63.57,70.0,1.3533333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,64.98333333333333,0.0,13.0,68.33999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,62.86333333333334,0.0,13.0,68.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,62.86333333333334,0.0,13.5,68.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,62.86333333333334,0.0,14.666666666666666,68.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,62.156666666666666,0.0,15.333333333333334,68.34333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,63.57,0.0,15.833333333333334,68.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,63.57,0.0,16.0,68.13333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,63.57,0.0,16.0,68.04666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,64.27666666666666,0.0,16.5,68.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,63.57,0.0,16.5,68.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,64.27666666666666,0.0,16.5,67.89666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,64.27666666666666,0.0,16.5,67.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,64.98333333333333,0.0,16.0,67.48,63.57,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,64.27666666666666,0.0,16.0,67.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,65.68666666666667,0.0,16.0,67.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,67.09666666666666,0.0,15.333333333333334,66.83666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,64.98333333333333,0.0,14.0,66.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,64.27666666666666,0.0,14.0,66.60000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,62.156666666666666,0.0,15.5,66.45333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,62.156666666666666,0.0,17.0,65.89999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,63.57,0.0,17.5,65.69333333333333,63.57,70.0,0.14,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,63.57,0.0,17.666666666666668,65.57666666666667,63.57,70.0,0.9366666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,62.156666666666666,0.0,18.0,65.33,63.57,70.0,3.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,64.27666666666666,0.0,18.0,65.39333333333333,63.57,70.0,5.586666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,63.56999999999999,0.0,18.166666666666668,65.66333333333334,63.57,70.0,9.136666666666668,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,62.86333333333334,0.0,18.5,66.63,63.57,70.0,11.446666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,63.57,0.0,18.5,67.52,63.57,70.0,13.63,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,64.27666666666666,0.0,19.0,67.96333333333332,63.57,70.0,14.87,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,65.69,0.0,19.5,68.18666666666667,63.57,70.0,15.646666666666668,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,63.56999999999999,0.0,19.5,68.73666666666666,63.57,70.0,16.28333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,63.57,0.0,19.5,68.99666666666667,63.57,70.0,17.01,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,63.57,0.0,19.5,69.13333333333334,63.57,70.0,17.63,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,63.57,0.0,19.666666666666668,68.52333333333333,63.57,70.0,16.953333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,64.27666666666666,0.0,20.0,68.34666666666666,63.57,70.0,17.333333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,64.27666666666666,0.0,20.0,68.39,63.57,70.0,17.513333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,64.27666666666666,0.0,20.0,68.5,63.57,70.0,17.786666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,64.98333333333333,0.0,20.0,68.37333333333333,63.57,70.0,17.77,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,64.27666666666666,0.0,20.0,68.57333333333334,63.57,70.0,18.066666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,64.27666666666666,0.0,20.0,68.53333333333335,63.57,70.0,18.273333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,66.39333333333333,0.0,20.0,68.54,63.57,70.0,18.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,64.98333333333333,0.0,19.83333333333333,68.60333333333334,63.57,70.0,18.566666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,64.27666666666666,0.0,19.5,68.58333333333333,63.57,70.0,18.613333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,65.69,0.0,19.5,68.72000000000001,63.57,70.0,18.66,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,65.69,0.0,19.5,68.71,63.57,70.0,18.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,63.57,0.0,19.5,68.84666666666668,63.57,70.0,19.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,64.98333333333333,0.0,19.166666666666668,68.77333333333333,63.57,70.0,18.996666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,65.69,0.0,19.0,68.76333333333334,63.57,70.0,19.23333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,64.98333333333333,0.0,19.0,68.72666666666667,63.57,70.0,19.313333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,63.57,0.0,19.0,68.86333333333333,63.57,70.0,19.613333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,65.69,0.0,19.0,68.77666666666666,63.57,70.0,19.576666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,64.27666666666666,0.0,19.0,68.89,63.57,70.0,19.81,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,65.69,0.0,19.0,68.8,63.57,70.0,19.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,66.39333333333333,0.0,18.5,68.75666666666666,63.57,70.0,20.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,65.69,0.0,18.0,68.86,63.57,70.0,20.32333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,64.27666666666666,0.0,18.0,68.92333333333333,63.57,70.0,20.35666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,65.69,0.0,18.0,68.84,63.57,70.0,20.466666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,65.68666666666667,0.0,17.666666666666668,68.84333333333335,63.57,70.0,20.49,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,64.27666666666666,0.0,17.5,68.81666666666666,63.57,70.0,20.46333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,64.27666666666666,0.0,17.5,68.99,63.57,70.0,20.433333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,64.98333333333333,0.0,17.5,68.96666666666665,63.57,70.0,20.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,66.39333333333333,0.0,17.5,68.81,63.57,70.0,20.546666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,64.98333333333333,0.0,17.5,68.78666666666668,63.57,70.0,20.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,65.69,0.0,17.5,68.69,63.57,70.0,20.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,64.98333333333333,0.0,17.0,68.69,63.57,70.0,20.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,65.69,0.0,17.0,68.73666666666666,63.57,70.0,20.656666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,64.27666666666666,0.0,17.0,68.87666666666667,63.57,70.0,20.69333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,65.69,0.0,17.0,69.08,63.57,70.0,20.746666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,64.98333333333333,0.0,17.0,69.32333333333334,63.57,70.0,20.486666666666668,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,64.27666666666666,0.0,17.0,69.14,63.57,70.0,19.416666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,65.69,0.0,16.833333333333332,68.89333333333333,63.57,70.0,18.15,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,64.98333333333333,0.0,16.5,68.76666666666667,63.57,70.0,17.18,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,63.57,0.0,16.5,68.55333333333334,63.57,70.0,16.243333333333336,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,64.27666666666666,0.0,16.333333333333332,68.42,63.57,70.0,15.213333333333331,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,64.27666666666666,0.0,16.0,68.68,63.57,70.0,14.186666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,66.39333333333333,0.0,16.0,68.82,63.57,70.0,12.973333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,65.69,0.0,16.0,68.57666666666667,63.57,70.0,11.393333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,65.69,0.0,16.0,68.06,63.57,70.0,9.51,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,65.69,0.0,16.0,68.19666666666667,63.57,70.0,7.503333333333334,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,65.69,0.0,16.0,68.30333333333334,63.57,70.0,5.696666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,65.69,0.0,16.0,68.47666666666667,63.57,70.0,3.786666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,64.98333333333333,0.0,15.833333333333334,68.70666666666666,63.57,70.0,1.5666666666666669,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,66.39,0.0,15.5,68.83999999999999,63.57,70.0,0.0666666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,64.98333333333333,0.0,15.5,68.98,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,65.69,0.0,15.5,69.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,64.98333333333333,0.0,15.5,69.33666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,66.39333333333333,0.0,15.5,67.34,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,62.86333333333334,0.0,17.333333333333332,61.333333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,62.156666666666666,0.0,19.666666666666668,60.656666666666666,63.57,70.0,0.0766666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,66.39333333333333,0.0,20.166666666666668,60.54999999999999,63.57,70.0,3.1300000000000003,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,66.39333333333333,0.0,18.5,60.906666666666666,63.57,70.0,8.93,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,65.69,0.0,18.0,63.59666666666666,63.57,70.0,14.883333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,67.09666666666666,0.0,17.166666666666668,66.94,63.57,70.0,20.61,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,65.69,0.0,16.333333333333332,69.07,63.57,70.0,24.116666666666664,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,65.69,0.0,15.666666666666666,70.19,63.57,70.0,25.77333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,65.69,0.0,15.0,70.54666666666667,63.57,70.0,25.923333333333336,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,67.09666666666666,0.0,14.666666666666666,70.64666666666666,63.57,70.0,25.926666666666662,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,65.68666666666667,0.0,14.0,70.20666666666666,63.57,70.0,25.876666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,65.69,0.0,13.0,70.06666666666666,63.57,70.0,25.366666666666664,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,66.39333333333333,0.0,12.5,69.79333333333334,63.57,70.0,24.80666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,67.09666666666666,0.0,12.166666666666666,69.38666666666667,63.57,70.0,24.703333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,65.68666666666667,0.0,12.0,69.17333333333333,63.57,70.0,24.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,64.98333333333333,0.0,12.0,69.10333333333334,63.57,70.0,24.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,65.69,0.0,12.0,68.86333333333333,63.57,70.0,24.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,63.57,0.0,12.833333333333334,68.90333333333334,63.57,70.0,24.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,64.98333333333333,0.0,12.666666666666666,68.71,63.57,70.0,24.706666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,64.98333333333333,0.0,11.833333333333334,68.41333333333334,63.57,70.0,24.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,64.27666666666666,0.0,12.166666666666666,68.49666666666667,63.57,70.0,24.846666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,64.98333333333333,0.0,13.5,68.41000000000001,63.57,70.0,24.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,65.69,0.0,13.5,71.66333333333334,63.57,70.0,23.83,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,65.68333333333334,0.0,13.0,67.74333333333334,63.57,70.0,20.536666666666665,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,65.69,0.0,13.0,69.62666666666667,63.57,70.0,19.07333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,64.27666666666666,0.0,13.833333333333334,68.80666666666667,63.57,70.0,18.52,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,64.27666666666666,0.0,13.5,67.34,63.57,70.0,16.546666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,62.86333333333334,0.0,15.0,70.41333333333334,63.57,70.0,16.7,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,65.68666666666667,0.0,15.0,67.96333333333332,63.57,70.0,12.886666666666663,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,62.86333333333334,0.0,15.666666666666666,66.09333333333335,63.57,70.0,14.696666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,64.98333333333333,0.0,16.0,69.46333333333332,63.57,70.0,14.256666666666668,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,65.68666666666667,0.0,16.0,68.65666666666665,63.57,70.0,12.823333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,63.57,0.0,16.166666666666668,68.06,63.57,70.0,11.963333333333331,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,64.27666666666666,0.0,16.5,67.64,63.57,70.0,11.2,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,63.57,0.0,16.5,67.04333333333334,63.57,70.0,10.573333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,63.57,0.0,16.5,67.00333333333333,63.57,70.0,11.633333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,64.98333333333333,0.0,17.0,67.23666666666666,63.57,70.0,12.103333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,63.57,0.0,17.0,67.19666666666667,63.57,70.0,12.233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,64.27666666666666,0.0,17.0,67.11,63.57,70.0,12.376666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,62.86333333333334,0.0,17.0,67.10666666666667,63.57,70.0,12.496666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,62.86333333333334,0.0,17.5,67.04,63.57,70.0,12.933333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,62.86333333333334,0.0,17.5,67.14999999999999,63.57,70.0,13.33,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,63.57,0.0,18.0,67.22333333333334,63.57,70.0,13.62,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,65.69,0.0,18.0,67.32333333333332,63.57,70.0,14.103333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,64.98333333333333,0.0,18.0,67.44333333333333,63.57,70.0,14.6,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,64.27666666666666,0.0,18.0,67.58666666666666,63.57,70.0,15.136666666666663,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,63.57,0.0,18.0,67.89999999999999,63.57,70.0,15.76,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,64.27666666666666,0.0,18.0,67.7,63.57,70.0,15.753333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,63.57,0.0,18.5,67.93333333333334,63.57,70.0,16.326666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,64.27666666666666,0.0,18.5,67.93,63.57,70.0,16.473333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,64.98333333333333,0.0,18.5,68.13,63.57,70.0,17.21,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,65.69,0.0,18.5,68.09333333333333,63.57,70.0,17.236666666666665,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
