time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 01:00:00,65.69,0.0,13.0,61.39333333333334,63.57,70.0,6.25,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,64.27666666666666,0.0,13.0,61.473333333333336,63.57,70.0,9.19,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,63.57,0.0,13.0,62.76,63.57,70.0,11.823333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,62.86333333333334,0.0,13.166666666666666,63.95,63.57,70.0,14.023333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,62.156666666666666,0.0,14.5,65.08999999999999,63.57,70.0,16.106666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,62.86333333333334,0.0,14.5,66.05,63.57,70.0,18.046666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,62.86333333333334,0.0,15.0,66.05,63.57,70.0,17.846666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,64.27666666666666,0.0,15.0,66.07666666666667,63.57,70.0,18.856666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,62.86333333333334,0.0,15.0,66.46333333333332,63.57,70.0,19.68,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,64.27666666666666,0.0,15.0,66.92,63.57,70.0,20.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,64.27666666666666,0.0,15.0,67.27666666666666,63.57,70.0,21.363333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,62.86333333333334,0.0,15.166666666666666,66.95,63.57,70.0,20.593333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,63.57,0.0,15.5,67.08999999999999,63.57,70.0,20.546666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,64.27666666666666,0.0,15.5,67.17666666666668,63.57,70.0,20.796666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,64.27666666666666,0.0,15.5,67.24333333333334,63.57,70.0,21.05666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,64.27666666666666,0.0,15.5,67.36666666666666,63.57,70.0,21.636666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,63.57,0.0,15.5,67.31,63.57,70.0,21.74,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,64.98,0.0,15.5,67.62333333333333,63.57,70.0,22.32333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,64.27666666666666,0.0,15.5,67.96333333333332,63.57,70.0,22.786666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,64.27666666666666,0.0,15.5,67.89999999999999,63.57,70.0,22.820000000000004,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,64.98333333333333,0.0,15.5,68.86333333333333,63.57,70.0,24.596666666666664,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,64.27666666666666,0.0,15.5,68.85000000000001,63.57,70.0,24.14,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,64.98333333333333,0.0,15.5,69.06666666666666,63.57,70.0,24.686666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,65.69,0.0,15.5,68.99,63.57,70.0,24.72,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,64.98333333333333,0.0,15.5,68.81333333333333,63.57,70.0,24.97666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,65.68666666666667,0.0,15.0,73.90333333333332,63.57,70.0,23.786666666666665,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,63.57,0.0,13.166666666666666,67.37,63.57,70.0,21.506666666666664,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,65.68666666666667,0.0,15.5,72.91666666666667,63.57,70.0,21.636666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,64.27333333333333,0.0,13.833333333333334,67.12333333333333,63.57,70.0,19.646666666666665,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,66.39,0.0,15.166666666666666,71.44333333333333,63.57,70.0,18.71,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,62.86333333333334,0.0,14.166666666666666,65.66000000000001,63.57,70.0,17.91333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,67.8,0.0,14.0,69.42666666666666,63.57,70.0,17.506666666666664,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,63.57,0.0,14.25,67.28,63.57,70.0,17.6,74.0,70.0,72.0,70.045,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,66.39,0.0,13.333333333333334,67.75333333333333,63.57,70.0,15.840000000000002,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,64.98333333333333,0.0,14.333333333333334,68.27666666666666,63.57,70.0,16.756666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,64.98,0.0,12.666666666666666,65.24666666666667,63.57,70.0,14.77,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,64.27666666666666,0.0,14.5,70.25,63.57,70.0,16.12666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,64.27666666666666,0.0,13.333333333333334,64.33666666666666,63.57,70.0,14.493333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,65.69,0.0,14.333333333333334,70.43666666666667,63.57,70.0,15.303333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,63.57,0.0,13.5,65.17999999999999,63.57,70.0,14.68,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,66.39333333333333,0.0,14.166666666666666,69.37666666666667,63.57,70.0,15.033333333333331,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,62.86333333333334,0.0,14.166666666666666,66.44,63.57,70.0,15.293333333333331,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,66.39333333333333,0.0,13.5,67.82666666666667,63.57,70.0,14.78,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,63.57,0.0,14.833333333333334,67.48666666666666,63.57,70.0,15.303333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,65.69,0.0,13.166666666666666,69.47666666666667,63.57,70.0,13.876666666666663,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,63.57,0.0,13.5,63.93666666666667,63.57,70.0,13.52,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,66.39333333333333,0.0,13.666666666666666,65.34333333333333,63.57,70.0,14.973333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,63.57,0.0,13.333333333333334,63.13,63.57,70.0,15.94,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,63.57,0.0,13.5,65.38333333333334,63.57,70.0,20.606666666666666,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,63.57,0.0,13.5,67.47666666666667,63.57,70.0,23.723333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,64.27666666666666,0.0,13.5,67.83666666666666,63.57,70.0,23.01333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,63.57,0.0,13.5,64.68666666666667,63.57,70.0,14.68,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,64.27666666666666,0.0,13.5,60.99666666666667,63.57,70.0,2.99,74.0,70.0,72.0,70.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,63.57,0.0,13.5,61.09666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,63.57,0.0,13.5,61.39666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,64.27666666666666,0.0,13.5,61.85666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,64.98333333333333,0.0,13.5,62.330000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,64.98333333333333,0.0,13.5,62.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,65.69,0.0,13.5,61.52666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,64.98333333333333,0.0,13.5,57.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,65.69,0.0,13.5,57.21333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,65.69,0.0,13.5,56.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,66.39333333333333,0.0,13.5,57.04333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,64.98333333333333,0.0,13.5,57.48666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,64.98333333333333,0.0,13.5,57.21333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,63.57,0.0,13.5,57.41,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,62.86333333333334,0.0,13.5,57.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,64.27666666666666,0.0,13.5,57.85999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,65.69,0.0,13.5,58.13,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,64.98333333333333,0.0,13.5,58.41333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,65.69,0.0,13.5,58.43,63.57,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,65.69,0.0,13.5,58.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,65.69,0.0,13.5,58.23,63.57,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,66.39333333333333,0.0,13.5,58.333333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,66.39333333333333,0.0,12.333333333333334,58.31,63.57,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,66.39333333333333,0.0,12.0,58.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,64.27666666666666,0.0,12.0,58.11333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,64.98333333333333,0.0,12.0,58.13666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,65.69,0.0,12.0,57.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,65.69,0.0,12.0,57.79,63.57,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,65.69,0.0,12.0,57.830000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,66.39333333333333,0.0,11.5,57.67333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,64.98333333333333,0.0,11.5,57.48,63.57,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,65.69,0.0,11.5,57.35333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,64.98333333333333,0.0,11.5,56.96,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,65.69,0.0,11.5,56.75666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,65.69,0.0,11.5,56.68,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,64.27666666666666,0.0,11.5,56.55666666666667,63.57,70.0,0.12,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,63.57,0.0,11.5,56.54666666666666,63.57,70.0,4.243333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,63.57,0.0,11.5,56.76666666666667,63.57,70.0,9.53,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,62.86333333333334,0.0,11.833333333333334,59.66666666666666,63.57,70.0,15.993333333333334,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,63.57,0.0,12.666666666666666,62.72666666666667,63.57,70.0,21.17333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,62.86333333333334,0.0,13.833333333333334,65.12,63.57,70.0,25.206666666666667,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,62.156666666666666,0.0,14.0,67.53666666666668,63.57,70.0,29.566666666666663,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,62.86333333333334,0.0,14.0,69.52333333333333,63.57,70.0,32.26,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,62.156666666666666,0.0,14.833333333333334,71.05333333333333,63.57,70.0,34.31666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,62.86333333333334,0.0,15.0,71.38,63.57,70.0,34.376666666666665,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,62.86333333333334,0.0,15.333333333333334,71.98333333333333,63.57,70.0,35.36333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,63.57,0.0,15.5,71.73,63.57,70.0,35.27333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,63.57,0.0,15.5,72.41333333333334,63.57,70.0,36.00333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,63.57,0.0,15.5,71.52,63.57,70.0,34.74333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,63.57,0.0,15.5,71.40333333333332,63.57,70.0,34.766666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,62.156666666666666,0.0,15.5,71.39666666666666,63.57,70.0,34.73666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,63.57,0.0,15.5,71.27,63.57,70.0,34.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,63.57,0.0,15.5,71.30666666666667,63.57,70.0,34.56666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,63.57,0.0,15.5,71.30666666666667,63.57,70.0,34.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,63.57,0.0,15.5,71.3,63.57,70.0,34.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,62.86333333333334,0.0,15.5,71.07666666666667,63.57,70.0,34.47333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,62.86333333333334,0.0,16.0,71.31,63.57,70.0,34.406666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,62.86333333333334,0.0,16.0,70.64666666666666,63.57,70.0,33.946666666666665,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,62.86333333333334,0.0,16.0,70.88666666666667,63.57,70.0,33.94,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,63.57,0.0,16.0,70.24333333333334,63.57,70.0,33.18666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,62.86333333333334,0.0,16.0,70.75666666666667,63.57,70.0,33.79333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,62.86333333333334,0.0,16.0,70.55,63.57,70.0,33.60333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,62.86333333333334,0.0,16.0,70.74666666666667,63.57,70.0,33.693333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,62.86333333333334,0.0,16.5,70.39333333333333,63.57,70.0,33.1,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,62.86333333333334,0.0,17.166666666666668,70.58666666666666,63.57,70.0,33.373333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,62.86333333333334,0.0,18.33333333333333,70.89666666666666,63.57,70.0,33.56333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,67.8,0.0,14.5,73.16333333333334,63.57,70.0,30.89,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,66.39333333333333,0.0,13.666666666666666,71.02666666666666,63.57,70.0,26.46333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,64.98333333333333,0.0,13.5,70.16666666666667,63.57,70.0,24.626666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,64.98333333333333,0.0,13.5,69.19333333333333,63.57,70.0,22.866666666666664,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,64.98333333333333,0.0,13.5,68.15,63.57,70.0,20.926666666666662,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,64.98333333333333,0.0,13.5,67.19,63.57,70.0,19.136666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,64.98333333333333,0.0,13.5,66.59666666666668,63.57,70.0,18.036666666666665,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,65.69,0.0,13.5,65.94333333333333,63.57,70.0,17.44666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,62.86333333333334,0.0,18.166666666666668,61.32333333333333,63.57,70.0,17.103333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,63.57,0.0,19.5,61.70666666666667,63.57,70.0,19.916666666666668,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,62.86333333333334,0.0,19.5,64.4,63.57,70.0,24.22,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,63.57,0.0,19.5,67.26,63.57,70.0,28.5,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,62.86333333333334,0.0,19.5,69.85333333333334,63.57,70.0,31.93,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,64.98333333333333,0.0,19.5,71.08333333333333,63.57,70.0,33.303333333333335,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,67.09666666666666,0.0,16.833333333333332,72.03666666666668,63.57,70.0,35.25666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,67.09666666666666,0.0,15.166666666666666,72.92999999999999,63.57,70.0,35.796666666666674,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,65.69,0.0,15.0,72.63666666666666,63.57,70.0,35.77,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,65.69,0.0,15.0,73.01,63.57,70.0,35.556666666666665,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,66.39333333333333,0.0,15.0,72.02333333333333,63.57,70.0,34.81666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,65.69,0.0,15.0,72.13,63.57,70.0,34.943333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,63.57,0.0,15.0,71.53333333333335,63.57,70.0,34.69,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,64.27666666666666,0.0,15.0,71.56666666666666,63.57,70.0,34.666666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,63.57,0.0,15.0,71.83999999999999,63.57,70.0,34.666666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,64.98333333333333,0.0,15.0,71.75,63.57,70.0,34.36000000000001,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,64.27666666666666,0.0,15.0,70.73,63.57,70.0,32.85333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,64.98333333333333,0.0,15.0,70.65666666666667,63.57,70.0,33.17333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,64.98333333333333,0.0,15.0,71.07333333333334,63.57,70.0,33.25333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,65.69,0.0,15.0,70.35333333333334,63.57,70.0,32.54,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,65.69,0.0,15.0,70.88333333333333,63.57,70.0,32.84,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,65.69,0.0,15.0,70.16666666666667,63.57,70.0,31.766666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,65.69,0.0,15.0,70.64,63.57,70.0,32.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,65.69,0.0,15.0,70.39333333333333,63.57,70.0,32.10333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,65.69,0.0,14.5,70.53666666666668,63.57,70.0,32.49666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,65.69,0.0,14.5,70.39333333333333,63.57,70.0,32.26333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,65.69,0.0,14.5,70.48333333333333,63.57,70.0,32.39666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,66.39333333333333,0.0,14.5,70.16000000000001,63.57,70.0,31.656666666666663,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,66.39333333333333,0.0,14.5,69.97666666666667,63.57,70.0,31.94,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,65.69,0.0,14.166666666666666,70.15333333333334,63.57,70.0,32.21333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,63.57,0.0,14.0,70.13333333333334,63.57,70.0,32.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,62.86333333333334,0.0,14.0,70.14666666666666,63.57,70.0,32.32333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,62.86333333333334,0.0,15.5,70.37666666666667,63.57,70.0,32.36333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,62.156666666666666,0.0,18.666666666666668,70.39999999999999,63.57,70.0,32.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,64.27666666666666,0.0,19.5,70.11666666666666,63.57,70.0,32.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,64.98333333333333,0.0,19.5,70.35666666666667,63.57,70.0,33.093333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,64.98333333333333,0.0,19.5,71.13,63.57,70.0,33.776666666666664,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,63.57,0.0,19.83333333333333,71.44333333333333,63.57,70.0,33.97666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,63.57,0.0,20.0,71.66666666666667,63.57,70.0,34.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,67.8,0.0,17.5,73.61,63.57,70.0,33.50666666666667,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,66.39333333333333,0.0,15.333333333333334,72.08666666666666,63.57,70.0,29.94,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,67.09666666666666,0.0,14.666666666666666,71.14999999999999,63.57,70.0,28.71,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,64.98333333333333,0.0,14.5,70.41333333333334,63.57,70.0,26.76,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,65.69,0.0,14.166666666666666,69.66666666666667,63.57,70.0,24.81,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,65.69,0.0,14.0,68.29666666666667,63.57,70.0,22.746666666666663,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,65.69,0.0,14.0,67.65333333333332,63.57,70.0,21.37333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,66.39333333333333,0.0,14.0,66.82333333333334,63.57,70.0,19.67,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,66.39333333333333,0.0,14.0,66.71333333333332,63.57,70.0,19.706666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,65.69,0.0,14.0,66.27333333333333,63.57,70.0,18.90333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,65.69,0.0,14.0,65.91666666666667,63.57,70.0,18.13,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,65.69,0.0,14.0,65.64333333333333,63.57,70.0,17.653333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,65.69,0.0,14.0,66.19333333333333,63.57,70.0,18.876666666666665,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,65.69,0.0,14.0,66.51,63.57,70.0,19.35333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,64.98333333333333,0.0,14.0,66.53666666666668,63.57,70.0,19.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,64.27666666666666,0.0,14.0,66.72,63.57,70.0,19.87333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,63.57,0.0,14.0,66.91666666666667,63.57,70.0,20.326666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,63.57,0.0,14.0,67.10000000000001,63.57,70.0,20.69333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,64.27666666666666,0.0,14.0,67.17333333333333,63.57,70.0,21.063333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,64.27666666666666,0.0,14.0,68.05,63.57,70.0,22.48333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,62.86333333333334,0.0,14.0,67.91000000000001,63.57,70.0,22.30333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,62.86333333333334,0.0,14.0,68.15666666666668,63.57,70.0,22.56,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,64.27666666666666,0.0,14.0,68.08999999999999,63.57,70.0,22.593333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,62.86333333333334,0.0,14.5,68.23333333333333,63.57,70.0,22.98333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,62.156666666666666,0.0,15.166666666666666,68.27,63.57,70.0,23.006666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,62.86333333333334,0.0,15.833333333333334,68.43333333333334,63.57,70.0,23.366666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,61.45000000000001,0.0,17.166666666666668,68.53,63.57,70.0,23.396666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,62.156666666666666,0.0,19.33333333333333,68.72666666666667,63.57,70.0,23.62333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,62.510000000000005,0.0,19.5,68.65,63.57,70.0,23.99,74.0,70.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,63.57,0.0,19.83333333333333,68.90666666666667,63.57,70.0,24.176666666666662,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,64.27666666666666,0.0,20.0,69.02666666666666,63.57,70.0,24.64333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,64.27666666666666,0.0,20.0,69.22333333333334,63.57,70.0,24.736666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,63.57,0.0,20.0,69.43,63.57,70.0,25.09,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,63.57,0.0,20.0,69.45,63.57,70.0,24.883333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,63.57,0.0,20.0,69.56,63.57,70.0,24.96,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,63.57,0.0,20.0,69.63,63.57,70.0,24.906666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,62.86333333333334,0.0,20.0,69.58999999999999,63.57,70.0,24.933333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,63.57,0.0,20.0,69.61,63.57,70.0,24.92,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,62.86333333333334,0.0,20.0,69.54333333333334,63.57,70.0,24.96,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,64.27666666666666,0.0,20.0,69.45,63.57,70.0,24.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,64.27666666666666,0.0,20.0,69.54666666666667,63.57,70.0,24.986666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,64.27666666666666,0.0,20.0,69.47,63.57,70.0,24.8,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,63.57,0.0,20.0,69.40333333333334,63.57,70.0,24.60333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,62.86333333333334,0.0,20.0,69.25333333333333,63.57,70.0,24.406666666666663,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,63.57,0.0,20.166666666666668,69.24666666666667,63.57,70.0,24.52333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,65.69,0.0,20.5,69.37666666666667,63.57,70.0,24.666666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,64.98333333333333,0.0,20.5,69.33999999999999,63.57,70.0,24.343333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,64.98333333333333,0.0,20.5,68.77,63.57,70.0,23.46,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,65.69,0.0,20.5,68.84666666666666,63.57,70.0,23.57333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,65.68666666666667,0.0,20.5,68.88666666666667,63.57,70.0,23.42,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,63.57,0.0,20.5,68.66666666666667,63.57,70.0,22.526666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,64.98333333333333,0.0,20.5,68.58333333333333,63.57,70.0,22.78333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,66.39,0.0,20.33333333333333,68.43333333333334,63.57,70.0,22.31,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,67.09666666666666,0.0,20.0,68.63666666666667,63.57,70.0,22.48,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,65.69,0.0,19.666666666666668,68.32333333333334,63.57,70.0,21.44,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,65.69,0.0,19.5,68.21333333333332,63.57,70.0,21.33666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,65.69,0.0,19.5,68.45666666666666,63.57,70.0,21.336666666666662,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,67.09666666666666,0.0,19.166666666666668,67.95666666666666,63.57,70.0,21.156666666666663,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,65.69,0.0,18.666666666666668,68.2,63.57,70.0,21.606666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,64.98333333333333,0.0,18.5,68.21666666666667,63.57,70.0,21.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,64.27666666666666,0.0,19.83333333333333,68.21,63.57,70.0,21.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,66.39333333333333,0.0,20.5,67.94,63.57,70.0,21.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,65.68666666666667,0.0,18.666666666666668,67.78666666666668,63.57,70.0,21.903333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,66.39333333333333,0.0,18.5,68.06,63.57,70.0,22.47,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,65.69,0.0,18.5,68.29666666666667,63.57,70.0,23.12333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,65.68666666666667,0.0,18.5,68.83333333333333,63.57,70.0,24.186666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,64.98333333333333,0.0,18.5,69.53666666666668,63.57,70.0,25.97666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,64.27666666666666,0.0,18.5,70.42,63.57,70.0,27.24333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,65.69,0.0,18.5,70.17333333333333,63.57,70.0,27.313333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,65.69,0.0,18.5,71.03666666666668,63.57,70.0,28.636666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,65.69,0.0,18.5,70.37666666666667,63.57,70.0,28.106666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,66.39333333333333,0.0,18.5,70.75,63.57,70.0,29.46,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,66.39333333333333,0.0,18.33333333333333,71.16333333333334,63.57,70.0,30.37333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,66.39333333333333,0.0,17.666666666666668,71.06,63.57,70.0,30.5,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,65.69,0.0,17.5,71.66333333333334,63.57,70.0,31.026666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,65.69,0.0,17.5,71.20333333333333,63.57,70.0,30.576666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,67.09666666666666,0.0,17.5,71.33666666666666,63.57,70.0,30.83666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,67.09666666666666,0.0,17.5,71.09333333333333,63.57,70.0,30.69,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,65.68333333333334,0.0,18.166666666666668,71.37666666666667,63.57,70.0,30.820000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,67.09666666666666,0.0,18.0,71.12666666666667,63.57,70.0,30.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,66.39333333333333,0.0,16.5,71.15333333333332,63.57,70.0,30.790000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,64.98333333333333,0.0,17.5,71.22666666666667,63.57,70.0,30.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,66.39333333333333,0.0,16.5,71.34666666666668,63.57,70.0,30.336666666666662,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,64.98,0.0,16.666666666666668,71.04666666666667,63.57,70.0,29.48333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,66.39333333333333,0.0,16.166666666666668,70.62666666666667,63.57,70.0,28.75,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,65.68666666666667,0.0,17.0,70.2,63.57,70.0,28.593333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,66.39333333333333,0.0,16.666666666666668,70.27333333333333,63.57,70.0,29.496666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,66.39333333333333,0.0,16.0,70.05666666666667,63.57,70.0,29.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,64.98333333333333,0.0,16.0,69.91666666666667,63.57,70.0,29.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,64.27666666666666,0.0,16.0,69.82333333333334,63.57,70.0,29.98333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,66.39333333333333,0.0,14.333333333333334,74.28,63.57,70.0,29.30333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,66.39333333333333,0.0,13.166666666666666,74.22333333333333,63.57,70.0,24.286666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,65.69,0.0,12.5,71.92999999999999,63.57,70.0,20.343333333333334,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,65.69,0.0,12.5,70.98333333333333,63.57,70.0,18.84,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,62.86333333333334,0.0,12.5,70.32666666666667,63.57,70.0,17.43,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,62.156666666666666,0.0,12.833333333333334,69.93333333333334,63.57,70.0,16.743333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,62.156666666666666,0.0,14.666666666666666,70.09333333333333,63.57,70.0,16.753333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,63.57,0.0,15.5,69.63333333333333,63.57,70.0,15.75,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,62.86333333333334,0.0,16.333333333333332,69.10333333333334,63.57,70.0,15.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,64.98,0.0,18.5,68.43666666666667,63.57,70.0,14.12,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,65.69,0.0,17.166666666666668,68.51,63.57,70.0,15.04,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,64.98333333333333,0.0,16.0,69.22,63.57,70.0,15.813333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,64.27666666666666,0.0,15.5,69.54,63.57,70.0,15.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,64.98333333333333,0.0,16.333333333333332,69.71,63.57,70.0,15.873333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,67.09666666666666,0.0,15.833333333333334,69.83666666666666,63.57,70.0,15.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,65.69,0.0,15.0,69.92,63.57,70.0,16.099999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,64.98333333333333,0.0,14.5,69.77333333333333,63.57,70.0,16.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,63.57,0.0,17.5,69.67999999999999,63.57,70.0,16.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,66.39333333333333,0.0,15.166666666666666,69.07333333333334,63.57,70.0,16.323333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,64.98333333333333,0.0,15.0,69.09333333333332,63.57,70.0,16.466666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,63.57,0.0,16.166666666666668,69.12333333333333,63.57,70.0,16.580000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,64.98333333333333,0.0,17.0,69.29,63.57,70.0,16.923333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,65.69,0.0,17.0,69.18666666666667,63.57,70.0,17.016666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,67.09666666666666,0.0,15.166666666666666,69.40666666666667,63.57,70.0,17.463333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,63.57,0.0,15.833333333333334,69.73,63.57,70.0,17.66333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,65.68666666666667,0.0,17.5,69.73333333333333,63.57,70.0,17.69,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,67.09666666666666,0.0,16.0,69.81666666666666,63.57,70.0,17.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,65.69,0.0,15.5,69.62333333333333,63.57,70.0,18.166666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,62.156666666666666,0.0,15.666666666666666,69.53666666666668,63.57,70.0,18.19666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,63.57,0.0,16.0,69.56,63.57,70.0,18.396666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,64.98333333333333,0.0,16.0,69.72,63.57,70.0,18.476666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,64.98333333333333,0.0,15.5,69.50666666666666,63.57,70.0,18.566666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,64.98333333333333,0.0,16.833333333333332,69.91,63.57,70.0,18.76,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,66.39333333333333,0.0,16.5,69.88666666666666,63.57,70.0,19.1,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,67.09666666666666,0.0,16.166666666666668,69.62333333333333,63.57,70.0,19.08,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,67.10000000000001,0.0,16.166666666666668,69.56666666666666,63.57,70.0,19.25333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,65.69,0.0,15.333333333333334,69.71333333333332,63.57,70.0,19.646666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,65.69,0.0,15.0,69.83,63.57,70.0,19.61,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,64.98333333333333,0.0,15.166666666666666,69.99333333333334,63.57,70.0,19.726666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,65.69,0.0,15.5,69.91666666666667,63.57,70.0,19.66333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,66.39333333333333,0.0,15.0,70.06666666666666,63.57,70.0,19.933333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,67.09666666666666,0.0,16.666666666666668,69.86,63.57,70.0,19.906666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,66.39333333333333,0.0,15.166666666666666,69.73,63.57,70.0,20.15,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,64.98333333333333,0.0,15.0,69.76333333333334,63.57,70.0,20.44666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,65.68666666666667,0.0,15.833333333333334,70.05333333333333,63.57,70.0,20.84,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,65.69,0.0,15.0,70.01333333333334,63.57,70.0,20.94333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,65.69,0.0,15.0,69.93666666666667,63.57,70.0,21.023333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,65.68666666666667,0.0,17.0,70.03333333333335,63.57,70.0,21.08666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,64.98333333333333,0.0,15.0,70.06333333333333,63.57,70.0,21.236666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,65.69,0.0,14.833333333333334,70.16333333333334,63.57,70.0,21.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,63.57,0.0,14.666666666666666,70.26666666666667,63.57,70.0,21.066666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,67.09666666666666,0.0,15.5,70.16000000000001,63.57,70.0,21.106666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,65.69,0.0,14.5,70.05666666666667,63.57,70.0,21.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,65.69,0.0,14.5,70.01666666666667,63.57,70.0,21.07,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,65.69,0.0,14.5,69.50333333333333,63.57,70.0,20.69666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,67.80333333333333,0.0,16.833333333333332,69.87333333333333,63.57,70.0,20.94666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,66.39333333333333,0.0,15.0,69.76666666666667,63.57,70.0,21.01333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,66.39333333333333,0.0,14.5,69.80333333333334,63.57,70.0,21.05,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,64.27666666666666,0.0,14.0,69.67666666666666,63.57,70.0,20.936666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,64.27666666666666,0.0,14.0,69.72,63.57,70.0,21.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,65.68666666666667,0.0,15.5,69.89,63.57,70.0,21.00333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,66.39333333333333,0.0,15.833333333333334,69.72,63.57,70.0,21.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,65.68666666666667,0.0,15.5,69.82333333333334,63.57,70.0,21.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,65.68666666666667,0.0,15.666666666666666,69.94333333333333,63.57,70.0,21.12,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,64.98,0.0,16.833333333333332,69.80666666666667,63.57,70.0,20.91333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,65.69,0.0,15.0,69.66333333333334,63.57,70.0,20.85,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,65.69,0.0,15.333333333333334,69.43333333333334,63.57,70.0,21.07333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,67.09666666666666,0.0,15.166666666666666,69.3,63.57,70.0,21.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,66.39333333333333,0.0,15.0,69.27666666666666,63.57,70.0,21.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,66.39333333333333,0.0,14.5,69.21,63.57,70.0,21.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,65.69,0.0,14.166666666666666,69.28,63.57,70.0,21.416666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,65.68666666666667,0.0,17.166666666666668,69.43333333333334,63.57,70.0,21.536666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,64.98333333333333,0.0,15.333333333333334,69.39999999999999,63.57,70.0,21.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,66.39,0.0,16.0,69.40333333333332,63.57,70.0,21.71,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,65.69,0.0,15.166666666666666,69.35000000000001,63.57,70.0,21.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,67.09666666666666,0.0,14.666666666666666,69.37666666666667,63.57,70.0,21.89,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,64.98333333333333,0.0,16.666666666666668,69.5,63.57,70.0,21.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,64.98333333333333,0.0,15.333333333333334,69.57333333333332,63.57,70.0,22.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,65.69,0.0,15.166666666666666,69.54666666666667,63.57,70.0,22.066666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,66.39333333333333,0.0,14.833333333333334,69.67666666666666,63.57,70.0,22.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,64.98,0.0,16.166666666666668,70.04,63.57,70.0,22.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,65.69,0.0,15.166666666666666,67.60333333333334,63.57,70.0,15.493333333333332,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,65.68666666666667,0.0,15.0,63.75666666666667,63.57,70.0,3.7633333333333336,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,66.39333333333333,0.0,14.5,63.836666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,64.98333333333333,0.0,14.0,64.14999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,66.39333333333333,0.0,14.5,64.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,65.68666666666667,0.0,14.333333333333334,64.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,66.39333333333333,0.0,14.0,64.77999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,65.69,0.0,13.833333333333334,65.08999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,65.69,0.0,13.5,65.19,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,64.27666666666666,0.0,13.5,65.62333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,66.39333333333333,0.0,14.666666666666666,65.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,66.39333333333333,0.0,13.833333333333334,65.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,65.69,0.0,13.5,66.09666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,64.98333333333333,0.0,13.5,66.11333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,65.69,0.0,13.5,66.45666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,64.27666666666666,0.0,13.5,66.49333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,64.98333333333333,0.0,14.666666666666666,66.69,63.57,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,65.69,0.0,14.666666666666666,66.77,63.57,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,67.09666666666666,0.0,14.5,66.83333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,65.69,0.0,14.166666666666666,67.21333333333332,63.57,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,65.69,0.0,14.0,67.35666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,66.39333333333333,0.0,14.0,67.53,63.57,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,64.27666666666666,0.0,14.0,67.66333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0
