time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 18:45:00,66.39333333333333,0.0,15.166666666666666,67.75666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,64.98333333333333,0.0,15.0,67.97000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,66.39,0.0,14.833333333333334,68.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,65.69,0.0,14.166666666666666,68.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,73.21333333333332,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,65.68666666666667,0.0,13.666666666666666,68.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.30666666666666,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,64.27666666666666,0.0,13.5,68.92,63.57,70.0,0.0,74.0,70.0,72.0,73.32,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,64.98333333333333,0.0,13.5,68.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.22,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,64.98333333333333,0.0,15.166666666666666,64.75333333333333,63.57,70.0,0.0,74.0,70.0,72.0,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,66.39,0.0,14.5,60.34,63.57,70.0,0.0,74.0,70.0,72.0,73.02666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,64.98333333333333,0.0,13.166666666666666,60.09666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,64.98333333333333,0.0,12.666666666666666,59.88666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.73333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,64.98333333333333,0.0,13.666666666666666,59.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.63333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,65.68666666666667,0.0,11.666666666666666,59.76,63.57,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,66.39333333333333,0.0,11.5,59.69,63.57,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,65.69,0.0,11.0,59.57333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,64.98,0.0,13.0,59.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,65.69,0.0,11.5,59.02,63.57,70.0,0.0,74.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,65.68666666666667,0.0,10.666666666666666,58.80666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,67.09666666666666,0.0,10.166666666666666,58.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.07333333333332,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,66.39333333333333,0.0,9.5,59.9,63.57,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,63.57,0.0,9.0,66.03666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,64.98333333333333,0.0,9.0,66.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,63.57,0.0,9.666666666666666,66.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,62.86333333333334,0.0,10.666666666666666,66.65666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,62.86333333333334,0.0,11.5,66.50666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,63.57,0.0,11.5,66.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,64.27666666666666,0.0,12.0,66.16000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,64.27666666666666,0.0,12.5,65.99333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,62.86333333333334,0.0,13.0,66.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,62.156666666666666,0.0,13.333333333333334,66.16666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,62.156666666666666,0.0,14.0,66.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,62.86333333333334,0.0,14.166666666666666,65.97333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,64.27333333333333,0.0,16.0,66.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,65.69,0.0,13.166666666666666,65.97333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,65.68666666666667,0.0,12.666666666666666,65.82,63.57,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,65.69,0.0,12.5,65.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,65.69,0.0,12.5,65.58666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,64.27666666666666,0.0,12.5,65.39,63.57,70.0,0.1399999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,63.57,0.0,12.5,65.21333333333332,63.57,70.0,0.3999999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,62.86333333333334,0.0,16.166666666666668,65.09666666666666,63.57,70.0,1.403333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,64.98333333333333,0.0,14.5,65.08999999999999,63.57,70.0,3.8366666666666656,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,65.68666666666667,0.0,13.666666666666666,65.19,63.57,70.0,5.266666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,65.69,0.0,13.5,65.37666666666667,63.57,70.0,7.23,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,66.39333333333333,0.0,13.5,66.04666666666667,63.57,70.0,10.713333333333331,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,64.27666666666666,0.0,13.5,66.98666666666666,63.57,70.0,12.56,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,65.68333333333334,0.0,15.0,67.23333333333333,63.57,70.0,13.283333333333331,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,65.69,0.0,14.166666666666666,67.71333333333334,63.57,70.0,14.253333333333336,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,65.68666666666667,0.0,14.0,68.17,63.57,70.0,15.116666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,65.69,0.0,14.0,68.56666666666666,63.57,70.0,15.983333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,65.69,0.0,14.0,68.85333333333334,63.57,70.0,16.313333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,64.98333333333333,0.0,14.0,68.32,63.57,70.0,15.53,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,64.98333333333333,0.0,16.0,68.16000000000001,63.57,70.0,15.443333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,66.39333333333333,0.0,14.666666666666666,68.34333333333333,63.57,70.0,15.88,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,64.98333333333333,0.0,14.333333333333334,68.57333333333334,63.57,70.0,15.756666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,64.98333333333333,0.0,14.0,68.52333333333333,63.57,70.0,15.643333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,64.27666666666666,0.0,14.0,68.38333333333334,63.57,70.0,15.676666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,65.69,0.0,14.0,68.33999999999999,63.57,70.0,15.606666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,66.39,0.0,15.5,68.47666666666667,63.57,70.0,15.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,64.98333333333333,0.0,14.666666666666666,68.56333333333333,63.57,70.0,15.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,66.39333333333333,0.0,14.166666666666666,68.63666666666667,63.57,70.0,15.7,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,14.07,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,64.98333333333333,0.0,14.0,68.27,63.57,70.0,15.086666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,63.57,0.0,14.0,68.19,63.57,70.0,15.11,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,64.27666666666666,0.0,15.666666666666666,67.87333333333333,63.57,70.0,14.68,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,67.09666666666666,0.0,14.833333333333334,68.02666666666666,63.57,70.0,15.103333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,67.8,0.0,14.5,68.08666666666666,63.57,70.0,15.143333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,65.69,0.0,14.166666666666666,68.11333333333333,63.57,70.0,15.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,65.69,0.0,14.0,68.13333333333333,63.57,70.0,15.14,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,63.57,0.0,14.0,68.26,63.57,70.0,15.163333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,64.27666666666666,0.0,14.0,68.13333333333333,63.57,70.0,14.64,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,65.68666666666667,0.0,16.333333333333332,68.06,63.57,70.0,14.58,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,65.68666666666667,0.0,14.5,68.36333333333333,63.57,70.0,14.606666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,66.39333333333333,0.0,14.166666666666666,68.64999999999999,63.57,70.0,13.986666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,66.39333333333333,0.0,13.666666666666666,68.54666666666667,63.57,70.0,12.623333333333331,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,64.98333333333333,0.0,13.0,67.59666666666668,63.57,70.0,2.7466666666666666,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,64.98333333333333,0.0,13.0,67.91333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,65.69,0.0,14.833333333333334,65.99,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,65.69,0.0,15.0,64.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,63.57,0.0,15.666666666666666,62.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,67.09666666666666,0.0,15.166666666666666,60.43,63.57,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,66.39333333333333,0.0,14.5,60.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,65.68666666666667,0.0,14.0,61.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,65.68666666666667,0.0,13.5,62.0,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,65.69,0.0,16.333333333333332,62.2,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,67.09666666666666,0.0,14.333333333333334,62.16333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,66.39333333333333,0.0,13.666666666666666,62.336666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,65.69,0.0,13.166666666666666,62.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,67.09666666666666,0.0,12.5,62.84,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,63.57,0.0,12.5,63.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,65.69,0.0,12.333333333333334,63.73,63.57,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,65.69,0.0,12.0,64.33,63.57,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,64.98333333333333,0.0,11.5,64.64,63.57,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,65.69,0.0,11.5,64.94,63.57,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,64.98333333333333,0.0,11.5,65.12,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,63.57,0.0,11.5,64.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,64.98333333333333,0.0,11.5,64.45,63.57,70.0,0.0,74.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,65.68666666666667,0.0,11.5,64.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,65.69,0.0,11.5,64.37666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,66.39333333333333,0.0,11.333333333333334,64.59666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,65.69,0.0,11.0,64.71666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,67.09666666666666,0.0,10.5,64.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,63.57,0.0,10.5,64.55333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,63.57,0.0,10.5,64.72333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,62.156666666666666,0.0,11.5,64.92333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,62.156666666666666,0.0,12.5,65.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,62.86333333333334,0.0,13.333333333333334,64.40666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,64.98,0.0,14.833333333333334,60.806666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,65.69,0.0,12.333333333333334,56.57,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,64.98333333333333,0.0,11.0,55.97,63.57,70.0,0.0,74.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,63.57,0.0,12.833333333333334,55.57,63.57,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,65.69,0.0,11.0,55.083333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,67.09666666666666,0.0,9.833333333333334,58.23666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,66.39333333333333,0.0,8.666666666666666,58.153333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,65.69,0.0,8.5,55.2,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,64.98333333333333,0.0,8.5,54.95,63.57,70.0,1.78,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,62.86333333333334,0.0,8.5,60.52666666666666,63.57,70.0,7.79,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,64.27666666666666,0.0,8.5,62.923333333333325,63.57,70.0,12.076666666666668,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,64.27666666666666,0.0,8.5,64.29,63.57,70.0,14.39,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,62.86333333333334,0.0,10.5,65.11333333333333,63.57,70.0,16.41,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,64.27666666666666,0.0,11.5,66.07666666666667,63.57,70.0,18.37,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,62.86333333333334,0.0,12.166666666666666,67.12333333333333,63.57,70.0,20.383333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,62.86333333333334,0.0,12.5,67.77666666666666,63.57,70.0,21.4,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,64.27666666666666,0.0,13.0,67.51333333333334,63.57,70.0,21.44,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,65.68666666666667,0.0,13.0,67.91,63.57,70.0,22.19333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,62.86333333333334,0.0,13.0,68.44333333333333,63.57,70.0,23.183333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,62.86333333333334,0.0,13.166666666666666,68.03666666666668,63.57,70.0,22.05666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,63.57,0.0,13.5,67.80666666666667,63.57,70.0,21.606666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,64.98333333333333,0.0,13.5,67.75999999999999,63.57,70.0,21.98,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,65.69,0.0,13.5,67.74333333333333,63.57,70.0,22.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,63.57,0.0,13.5,67.95333333333333,63.57,70.0,22.153333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,63.57,0.0,13.5,67.95333333333333,63.57,70.0,22.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,63.57,0.0,13.5,67.92333333333333,63.57,70.0,22.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,64.27666666666666,0.0,13.5,67.85000000000001,63.57,70.0,22.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,63.57,0.0,13.5,67.81,63.57,70.0,22.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,63.57,0.0,13.5,68.49666666666667,63.57,70.0,22.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,63.57,0.0,13.5,68.57666666666667,63.57,70.0,22.433333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,64.27666666666666,0.0,13.5,68.58,63.57,70.0,22.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,63.57,0.0,13.5,68.58666666666666,63.57,70.0,22.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,63.57,0.0,14.0,68.48666666666666,63.57,70.0,22.343333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,62.156666666666666,0.0,14.0,68.46333333333334,63.57,70.0,22.163333333333338,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,64.98,0.0,14.5,68.40333333333332,63.57,70.0,22.316666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,64.98333333333333,0.0,14.5,68.00666666666667,63.57,70.0,21.82333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,66.39333333333333,0.0,14.5,68.12333333333333,63.57,70.0,22.203333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,64.98333333333333,0.0,14.5,68.0,63.57,70.0,22.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,22.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,64.98333333333333,0.0,14.0,68.04333333333334,63.57,70.0,22.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,64.27666666666666,0.0,14.0,68.08999999999999,63.57,70.0,22.316666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,22.406666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,64.27666666666666,0.0,14.0,68.0,63.57,70.0,22.473333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,63.57,0.0,14.0,68.05,63.57,70.0,22.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,62.156666666666666,0.0,14.5,68.08999999999999,63.57,70.0,22.55333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,64.27666666666666,0.0,15.0,68.14333333333333,63.57,70.0,22.656666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,62.86333333333334,0.0,16.166666666666668,68.21,63.57,70.0,22.64333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,63.57,0.0,17.0,68.30666666666667,63.57,70.0,22.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,64.98333333333333,0.0,17.5,68.19,63.57,70.0,22.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,64.98333333333333,0.0,17.5,68.07,63.57,70.0,22.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,66.745,0.0,16.0,68.125,63.57,70.0,22.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,65.69,0.0,14.666666666666666,68.08333333333333,63.57,70.0,22.91333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,64.27666666666666,0.0,14.5,68.39333333333333,63.57,70.0,23.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,65.68666666666667,0.0,16.0,68.02,63.57,70.0,22.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,66.39333333333333,0.0,15.666666666666666,67.95333333333333,63.57,70.0,23.153333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,64.98333333333333,0.0,16.666666666666668,67.92,63.57,70.0,23.070000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,64.98333333333333,0.0,17.333333333333332,67.88666666666667,63.57,70.0,23.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,67.8,0.0,14.5,72.36,63.57,70.0,23.153333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,62.86333333333334,0.0,13.0,67.21666666666665,63.57,70.0,19.97,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,62.156666666666666,0.0,14.833333333333334,66.00333333333333,63.57,70.0,19.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,65.69,0.0,13.166666666666666,71.37333333333333,63.57,70.0,19.69333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,62.156666666666666,0.0,13.666666666666666,65.58666666666666,63.57,70.0,17.633333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,67.09666666666666,0.0,15.166666666666666,65.48,63.57,70.0,18.77,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,67.09666666666666,0.0,14.166666666666666,66.46666666666665,63.57,70.0,19.85,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,64.98333333333333,0.0,13.666666666666666,66.85333333333334,63.57,70.0,19.96,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,66.39333333333333,0.0,12.666666666666666,67.17,63.57,70.0,20.75333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
