time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,64.63,0.0,46.0,62.025000000000006,63.57,70.0,3.15,74.0,70.0,0.0,70.715,67.0,69.0,85.0,55.0
2025-01-27 14:45:00,65.68666666666667,0.0,46.0,62.10333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-01-27 15:00:00,65.69,0.0,46.0,62.35999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.8,67.0,69.0,85.0,55.0
2025-01-27 15:15:00,62.156666666666666,0.0,45.66666666666666,62.63666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-27 15:30:00,64.27666666666666,0.0,45.833333333333336,62.9,63.57,70.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,55.0
2025-01-27 15:45:00,63.57,0.0,46.0,63.13999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.41000000000001,67.0,69.0,85.0,55.0
2025-01-27 16:00:00,65.69,0.0,45.66666666666666,63.306666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-01-27 16:15:00,65.68666666666667,0.0,45.66666666666666,63.53666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0
2025-01-27 16:30:00,68.50666666666666,0.0,45.333333333333336,63.8,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-01-27 16:45:00,62.86333333333334,0.0,45.5,64.12,63.57,70.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,55.0
2025-01-27 17:00:00,63.57,0.0,45.833333333333336,64.28666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-01-27 17:15:00,65.69,0.0,45.333333333333336,64.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,55.0
2025-01-27 17:30:00,63.56666666666666,0.0,45.16666666666666,64.58666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,55.0
2025-01-27 17:45:00,66.745,0.0,46.0,64.86,63.57,70.0,0.0,74.0,70.0,0.0,70.965,67.0,69.0,85.0,55.0
2025-01-27 18:30:00,61.45,0.0,44.5,65.16,63.57,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-01-27 18:45:00,66.745,0.0,45.0,65.515,63.57,70.0,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,55.0
2025-01-27 19:15:00,65.69,0.0,45.0,65.8,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-01-27 19:45:00,63.57,0.0,44.0,65.59,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0
2025-01-27 20:15:00,63.57,0.0,43.0,65.8,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-01-28 14:30:00,63.57,0.0,45.25,64.855,63.57,70.0,0.0,74.0,70.0,0.0,71.53999999999999,67.0,69.0,85.0,55.0
2025-01-28 14:45:00,65.68666666666667,0.0,45.333333333333336,65.07333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0
2025-01-28 15:00:00,63.56999999999999,0.0,45.5,65.32333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-01-28 15:15:00,65.68666666666667,0.0,45.333333333333336,65.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-01-28 15:30:00,62.156666666666666,0.0,45.66666666666666,65.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,55.0
2025-01-28 15:45:00,64.98333333333333,0.0,46.0,65.83,63.57,70.0,0.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,55.0
2025-01-28 16:00:00,62.86333333333334,0.0,45.833333333333336,66.05,63.57,70.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,55.0
2025-01-28 16:15:00,63.57,0.0,46.16666666666666,66.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-01-28 16:30:00,64.98333333333333,0.0,45.833333333333336,66.48666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-01-28 16:45:00,62.86333333333334,0.0,45.5,66.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-01-28 17:00:00,64.27666666666666,0.0,45.833333333333336,66.92666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.98,67.0,69.0,85.0,55.0
2025-01-28 17:15:00,64.98,0.0,45.833333333333336,67.07666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-01-28 17:30:00,62.86333333333334,0.0,46.0,67.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,55.0
2025-01-28 17:45:00,64.98,0.0,45.66666666666666,67.66000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0
2025-01-28 18:00:00,64.27333333333333,0.0,45.833333333333336,67.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,55.0
2025-01-28 18:15:00,65.68666666666667,0.0,45.833333333333336,68.05333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,55.0
2025-01-28 18:30:00,64.27666666666666,0.0,46.16666666666666,68.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-01-28 18:45:00,64.98333333333333,0.0,45.5,68.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-01-28 19:00:00,64.98,0.0,46.0,68.56,63.57,70.0,0.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,55.0
2025-01-28 19:15:00,66.39333333333333,0.0,45.333333333333336,68.81666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-01-28 19:30:00,63.57,0.0,44.333333333333336,68.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-01-28 19:45:00,63.57,0.0,44.0,68.95,63.57,70.0,0.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,55.0
2025-01-28 20:00:00,64.98,0.0,43.16666666666666,69.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.63333333333334,67.0,69.0,85.0,55.0
2025-01-28 20:15:00,64.98,0.0,42.5,69.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0
2025-01-28 20:30:00,64.27666666666666,0.0,42.66666666666666,69.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-01-28 20:45:00,64.98,0.0,42.333333333333336,69.42,63.57,70.0,0.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-01-28 21:00:00,63.57,0.0,42.333333333333336,69.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-01-28 21:15:00,66.39,0.0,43.0,69.36666666666667,63.57,70.0,0.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0
2025-01-28 21:30:00,62.86333333333334,0.0,42.833333333333336,65.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,55.0
2025-01-28 21:45:00,67.09666666666666,0.0,41.833333333333336,60.10999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.36666666666666,67.0,69.0,85.0,55.0
2025-01-28 22:00:00,65.69,0.0,41.0,63.93000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-01-28 22:15:00,64.98333333333333,0.0,41.333333333333336,62.303333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0
2025-01-28 22:30:00,64.27666666666666,0.0,40.66666666666666,61.79333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.84333333333332,67.0,69.0,85.0,55.0
2025-01-28 22:45:00,67.10000000000001,0.0,41.333333333333336,65.47,63.57,70.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,55.0
2025-01-28 23:00:00,64.98333333333333,0.0,42.833333333333336,61.306666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0
2025-01-28 23:15:00,64.27666666666666,0.0,42.0,67.05,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-01-28 23:30:00,64.27666666666666,0.0,42.66666666666666,67.66666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,55.0
2025-01-28 23:45:00,64.98333333333333,0.0,42.66666666666666,67.71333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-01-29 00:00:00,62.86333333333334,0.0,43.0,67.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-01-29 00:15:00,64.98333333333333,0.0,42.833333333333336,67.58666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-01-29 00:30:00,64.98333333333333,0.0,43.333333333333336,67.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,55.0
2025-01-29 00:45:00,63.56666666666666,0.0,43.16666666666666,67.55666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0
2025-01-29 01:00:00,64.27666666666666,0.0,43.66666666666666,67.67666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-01-29 01:15:00,64.27333333333333,0.0,44.16666666666666,67.61,63.57,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-01-29 01:30:00,63.56666666666666,0.0,44.5,67.64333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-01-29 01:45:00,65.68666666666667,0.0,44.833333333333336,67.59,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-29 02:00:00,64.98,0.0,44.66666666666666,67.46,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-01-29 02:15:00,63.57,0.0,44.66666666666666,67.56,63.57,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-01-29 02:30:00,65.69,0.0,44.5,67.46,63.57,70.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,55.0
2025-01-29 02:45:00,65.69,0.0,44.5,67.36999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-29 03:00:00,65.68333333333334,0.0,44.5,67.43666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-29 03:15:00,64.27333333333333,0.0,44.0,67.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-01-29 03:30:00,65.68333333333334,0.0,45.16666666666666,67.38333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-01-29 03:45:00,64.27666666666666,0.0,44.66666666666666,67.43,63.57,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-01-29 04:00:00,65.69,0.0,45.16666666666666,67.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-01-29 04:15:00,64.27666666666666,0.0,44.833333333333336,67.38333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-01-29 04:30:00,64.98,0.0,45.0,67.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-01-29 04:45:00,65.68666666666667,0.0,45.16666666666666,67.31,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-01-29 05:00:00,63.57,0.0,44.833333333333336,67.2,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-01-29 05:15:00,63.56666666666666,0.0,44.66666666666666,67.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-01-29 05:30:00,61.45,0.0,45.333333333333336,66.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-01-29 05:45:00,66.39333333333333,0.0,45.333333333333336,66.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-01-29 06:00:00,65.69,0.0,45.833333333333336,66.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-01-29 06:15:00,65.68666666666667,0.0,45.833333333333336,66.53333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-01-29 06:30:00,63.57,0.0,46.0,66.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-01-29 06:45:00,64.27666666666666,0.0,45.66666666666666,66.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-01-29 07:00:00,64.98333333333333,0.0,45.66666666666666,66.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-01-29 07:15:00,64.98,0.0,45.333333333333336,66.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-01-29 07:30:00,64.27666666666666,0.0,46.16666666666666,66.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-01-29 07:45:00,63.57,0.0,45.333333333333336,66.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-01-29 08:00:00,64.27666666666666,0.0,45.16666666666666,66.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0
2025-01-29 08:15:00,64.27666666666666,0.0,45.66666666666666,66.49333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-01-29 08:30:00,64.27666666666666,0.0,45.833333333333336,66.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-01-29 08:45:00,64.98,0.0,46.0,66.49,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-01-29 09:00:00,62.86333333333334,0.0,46.333333333333336,66.45333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-01-29 09:15:00,64.98,0.0,45.66666666666666,66.36666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-01-29 09:30:00,64.98333333333333,0.0,46.833333333333336,66.38,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-01-29 09:45:00,62.86333333333334,0.0,46.333333333333336,66.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-01-29 10:00:00,64.27666666666666,0.0,46.333333333333336,66.32000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-01-29 10:15:00,65.68333333333334,0.0,46.16666666666666,66.23666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-01-29 10:30:00,64.98333333333333,0.0,45.833333333333336,66.15666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-01-29 10:45:00,64.27666666666666,0.0,46.16666666666666,66.05333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-01-29 11:00:00,63.56666666666666,0.0,46.0,66.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-01-29 11:15:00,65.69,0.0,46.0,65.93,63.57,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-01-29 11:30:00,65.69,0.0,46.0,65.85333333333334,63.57,70.0,0.0033333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-01-29 11:45:00,63.57,0.0,46.0,65.78666666666668,63.57,70.0,0.1933333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-01-29 12:00:00,64.98333333333333,0.0,45.833333333333336,65.74333333333334,63.57,70.0,0.26,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-29 12:15:00,63.56999999999999,0.0,46.0,65.71333333333332,63.57,70.0,0.4233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-29 12:30:00,64.98333333333333,0.0,47.0,65.60666666666667,63.57,70.0,0.7866666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-29 12:45:00,64.27666666666666,0.0,46.16666666666666,65.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-01-29 13:00:00,64.27666666666666,0.0,46.66666666666666,65.64666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-01-29 13:15:00,64.27666666666666,0.0,46.16666666666666,65.71333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-01-29 13:30:00,65.69,0.0,46.333333333333336,65.87666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0
2025-01-29 13:45:00,64.98333333333333,0.0,45.66666666666666,66.09666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,55.0
2025-01-29 14:00:00,64.98333333333333,0.0,45.66666666666666,66.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,55.0
2025-01-29 14:15:00,65.68666666666667,0.0,45.333333333333336,66.47,63.57,70.0,0.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,55.0
2025-01-29 14:30:00,66.39333333333333,0.0,46.0,66.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,85.0,55.0
2025-01-29 14:45:00,65.68666666666667,0.0,45.333333333333336,66.82333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,55.0
2025-01-29 15:00:00,64.98,0.0,45.333333333333336,67.13,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-01-29 15:15:00,65.68666666666667,0.0,44.833333333333336,67.18333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.51,67.0,69.0,85.0,55.0
2025-01-29 15:30:00,63.56999999999999,0.0,45.0,67.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,55.0
2025-01-29 15:45:00,62.86333333333334,0.0,45.16666666666666,67.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-01-29 16:00:00,64.27666666666666,0.0,44.5,67.64333333333333,63.57,70.0,0.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0
2025-01-29 16:15:00,64.27666666666666,0.0,44.833333333333336,67.63666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.96,67.0,69.0,85.0,55.0
2025-01-29 16:30:00,64.27666666666666,0.0,44.0,67.92,63.57,70.0,0.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0
2025-01-29 16:45:00,63.57,0.0,43.833333333333336,68.12666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-01-29 17:00:00,63.57,0.0,44.0,68.39,63.57,70.0,0.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0
2025-01-29 17:15:00,64.27666666666666,0.0,43.333333333333336,68.45,63.57,70.0,0.0,74.0,70.0,0.0,73.05333333333334,67.0,69.0,85.0,55.0
2025-01-29 17:30:00,65.69,0.0,44.0,68.60000000000001,63.57,70.0,0.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0
2025-01-29 17:45:00,62.156666666666666,0.0,44.0,68.71333333333334,63.57,70.0,0.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,55.0
2025-01-29 18:00:00,65.68666666666667,0.0,44.66666666666666,68.89666666666666,63.57,70.0,0.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0
2025-01-29 18:15:00,66.39333333333333,0.0,44.16666666666666,69.05,63.57,70.0,0.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0
2025-01-29 18:30:00,67.09666666666666,0.0,44.5,69.31333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0
2025-01-29 18:45:00,66.39333333333333,0.0,44.66666666666666,69.43333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-01-29 19:00:00,64.27333333333333,0.0,45.5,61.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,72.57333333333334,67.0,69.0,85.0,55.0
2025-01-29 19:15:00,64.27666666666666,0.0,44.5,60.56,63.57,70.0,0.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,55.0
2025-01-29 19:30:00,62.86333333333334,0.0,44.333333333333336,60.18,63.57,70.0,0.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,55.0
2025-01-29 19:45:00,64.98,0.0,44.0,59.95666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0
2025-01-29 20:00:00,64.27666666666666,0.0,43.833333333333336,59.82333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0
2025-01-29 20:15:00,67.09666666666666,0.0,43.0,59.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,55.0
2025-01-29 20:30:00,64.27666666666666,0.0,42.333333333333336,59.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-01-29 20:45:00,65.68666666666667,0.0,41.66666666666666,59.696666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0
2025-01-29 21:00:00,66.39333333333333,0.0,41.66666666666666,59.553333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0
2025-01-29 21:15:00,65.68666666666667,0.0,41.5,59.3,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-01-29 21:30:00,64.98,0.0,41.333333333333336,59.193333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-01-29 21:45:00,65.69,0.0,41.66666666666666,59.03666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-01-29 22:00:00,64.27666666666666,0.0,41.66666666666666,58.8,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-01-29 22:15:00,64.98333333333333,0.0,41.833333333333336,58.47333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0
2025-01-29 22:30:00,64.98333333333333,0.0,41.833333333333336,58.23666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-01-29 22:45:00,64.27333333333333,0.0,42.5,58.03333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-01-29 23:00:00,64.27666666666666,0.0,43.16666666666666,57.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-01-29 23:15:00,63.56999999999999,0.0,44.16666666666666,57.52333333333333,63.57,70.0,0.0333333333333333,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0
2025-01-29 23:30:00,64.98333333333333,0.0,44.333333333333336,58.60666666666666,63.57,70.0,10.296666666666669,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,55.0
2025-01-29 23:45:00,64.98333333333333,0.0,42.5,68.95,63.57,70.0,15.21,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-01-30 00:00:00,64.27666666666666,0.0,42.333333333333336,68.89333333333333,63.57,70.0,12.166666666666666,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-01-30 00:15:00,64.98333333333333,0.0,43.0,67.87666666666667,63.57,70.0,9.153333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-01-30 00:30:00,64.98,0.0,43.16666666666666,67.46666666666665,63.57,70.0,8.566666666666666,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-01-30 00:45:00,62.156666666666666,0.0,43.333333333333336,66.78333333333333,63.57,70.0,7.29,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-01-30 01:00:00,63.57,0.0,43.66666666666666,66.34,63.57,70.0,6.116666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-01-30 01:15:00,63.57,0.0,43.5,66.16,63.57,70.0,5.79,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-01-30 01:30:00,64.27666666666666,0.0,44.0,65.95333333333333,63.57,70.0,4.88,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-01-30 01:45:00,64.27666666666666,0.0,44.0,65.91666666666667,63.57,70.0,4.226666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-01-30 02:00:00,64.98333333333333,0.0,44.333333333333336,65.56,63.57,70.0,3.583333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-01-30 02:15:00,62.156666666666666,0.0,44.833333333333336,65.17333333333333,63.57,70.0,4.87,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-01-30 02:30:00,64.27666666666666,0.0,44.66666666666666,64.96,63.57,70.0,5.146666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-30 02:45:00,64.27666666666666,0.0,44.5,65.02,63.57,70.0,4.34,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0
2025-01-30 03:00:00,63.57,0.0,45.333333333333336,64.79333333333334,63.57,70.0,2.536666666666666,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-01-30 03:15:00,64.27666666666666,0.0,46.0,64.79333333333334,63.57,70.0,3.890000000000001,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-01-30 03:30:00,64.98333333333333,0.0,46.66666666666666,64.86666666666667,63.57,70.0,4.383333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-30 03:45:00,63.56999999999999,0.0,46.5,64.41666666666667,63.57,70.0,4.843333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-01-30 04:00:00,65.68666666666667,0.0,46.5,64.41666666666667,63.57,70.0,6.496666666666667,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-01-30 04:15:00,62.86333333333334,0.0,47.0,65.00333333333333,63.57,70.0,8.563333333333333,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-01-30 04:30:00,65.69,0.0,47.0,65.46,63.57,70.0,9.73,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-01-30 04:45:00,65.69,0.0,47.0,65.80333333333333,63.57,70.0,10.8,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-01-30 05:00:00,63.57,0.0,47.0,65.88,63.57,70.0,11.816666666666668,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-01-30 05:15:00,65.68666666666667,0.0,46.66666666666666,66.05333333333334,63.57,70.0,12.516666666666666,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-01-30 05:30:00,64.27666666666666,0.0,47.333333333333336,66.22,63.57,70.0,13.18,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-01-30 05:45:00,64.27666666666666,0.0,46.833333333333336,66.34,63.57,70.0,13.153333333333334,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-01-30 06:00:00,66.39333333333333,0.0,47.16666666666666,66.42666666666666,63.57,70.0,13.893333333333333,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-01-30 06:15:00,66.39333333333333,0.0,46.833333333333336,66.41333333333334,63.57,70.0,14.483333333333334,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-01-30 06:30:00,64.27333333333333,0.0,47.16666666666666,66.50999999999999,63.57,70.0,14.46,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-01-30 06:45:00,64.98,0.0,47.16666666666666,66.61333333333333,63.57,70.0,14.666666666666666,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 07:00:00,66.39333333333333,0.0,47.0,66.66666666666667,63.57,70.0,15.08,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 07:15:00,64.27666666666666,0.0,47.0,66.66000000000001,63.57,70.0,15.2,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 07:30:00,64.98,0.0,46.833333333333336,66.70333333333333,63.57,70.0,15.646666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-01-30 07:45:00,64.27666666666666,0.0,46.66666666666666,66.78333333333333,63.57,70.0,16.016666666666666,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 08:00:00,64.27333333333333,0.0,46.5,66.85333333333334,63.57,70.0,16.226666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-01-30 08:15:00,62.86333333333334,0.0,46.833333333333336,66.86333333333333,63.57,70.0,16.37666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-01-30 08:30:00,64.98333333333333,0.0,47.0,66.91333333333334,63.57,70.0,16.41333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-01-30 08:45:00,64.27666666666666,0.0,47.0,66.87333333333333,63.57,70.0,16.69333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-01-30 09:00:00,64.98333333333333,0.0,46.5,66.64,63.57,70.0,17.11,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-01-30 09:15:00,64.27666666666666,0.0,44.16666666666666,67.37333333333333,63.57,70.0,18.03,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-01-30 09:30:00,64.27666666666666,0.0,44.66666666666666,67.43,63.57,70.0,17.916666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-01-30 09:45:00,64.27666666666666,0.0,44.5,67.53,63.57,70.0,18.26333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 10:00:00,64.98333333333333,0.0,44.0,67.51,63.57,70.0,18.64333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 10:15:00,64.98,0.0,44.833333333333336,67.46666666666667,63.57,70.0,19.176666666666662,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 10:30:00,64.98,0.0,45.0,67.67,63.57,70.0,19.476666666666667,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-01-30 10:45:00,65.68666666666667,0.0,44.66666666666666,67.91666666666667,63.57,70.0,19.63,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-01-30 11:00:00,63.57,0.0,45.16666666666666,68.07333333333334,63.57,70.0,19.683333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-01-30 11:15:00,63.57,0.0,45.5,67.95666666666666,63.57,70.0,19.613333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-30 11:30:00,66.39333333333333,0.0,45.333333333333336,67.94666666666667,63.57,70.0,19.790000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-01-30 11:45:00,64.27666666666666,0.0,45.333333333333336,67.91666666666667,63.57,70.0,19.71,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-30 12:00:00,62.86333333333334,0.0,45.5,67.99000000000001,63.57,70.0,19.726666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-01-30 12:15:00,64.27666666666666,0.0,45.66666666666666,67.88666666666667,63.57,70.0,19.19,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-01-30 12:30:00,63.56666666666666,0.0,45.66666666666666,67.96333333333332,63.57,70.0,19.33,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-01-30 12:45:00,63.57,0.0,46.0,67.66333333333334,63.57,70.0,17.856666666666666,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-01-30 13:00:00,66.39333333333333,0.0,46.16666666666666,67.34333333333332,63.57,70.0,17.403333333333336,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-01-30 13:15:00,64.98,0.0,45.66666666666666,67.47333333333333,63.57,70.0,17.223333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-01-30 13:30:00,62.86333333333334,0.0,45.5,67.23333333333333,63.57,70.0,15.906666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-01-30 13:45:00,64.27666666666666,0.0,45.16666666666666,67.13666666666666,63.57,70.0,15.223333333333334,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-01-30 14:00:00,66.39333333333333,0.0,45.5,66.94,63.57,70.0,14.89,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-01-30 14:15:00,67.8,0.0,45.5,64.33,63.57,70.0,3.846666666666666,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,55.0
2025-01-30 14:30:00,63.57,0.0,45.833333333333336,63.78666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-01-30 14:45:00,67.80333333333333,0.0,45.833333333333336,64.18,63.57,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0
2025-01-30 15:00:00,63.57,0.0,45.5,64.61,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-01-30 15:15:00,62.86333333333334,0.0,44.5,65.09333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,55.0
2025-01-30 15:30:00,63.56999999999999,0.0,44.66666666666666,65.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-01-30 15:45:00,66.39333333333333,0.0,44.5,65.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-01-30 16:00:00,63.57,0.0,44.0,66.11,63.57,70.0,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,55.0
2025-01-30 16:15:00,62.86333333333334,0.0,43.833333333333336,66.31,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-01-30 16:30:00,66.39333333333333,0.0,44.66666666666666,66.47000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0
2025-01-30 16:45:00,64.27333333333333,0.0,43.333333333333336,66.62,63.57,70.0,0.0,74.0,70.0,0.0,72.01,67.0,69.0,85.0,55.0
2025-01-30 17:00:00,66.39333333333333,0.0,43.0,66.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.17999999999999,67.0,69.0,85.0,55.0
2025-01-30 17:15:00,62.86333333333334,0.0,43.16666666666666,66.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,55.0
2025-01-30 17:30:00,64.27666666666666,0.0,43.333333333333336,66.89,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-01-30 17:45:00,62.86333333333334,0.0,43.333333333333336,67.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-01-30 18:00:00,64.98333333333333,0.0,43.5,67.44333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-01-30 18:15:00,62.86333333333334,0.0,43.0,67.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,55.0
2025-01-30 18:30:00,64.98,0.0,43.16666666666666,67.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-01-30 18:45:00,64.98,0.0,43.16666666666666,67.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.16000000000001,67.0,69.0,85.0,55.0
2025-01-30 19:00:00,63.57,0.0,43.16666666666666,67.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,55.0
2025-01-30 19:15:00,64.27333333333333,0.0,43.833333333333336,67.27333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,55.0
2025-01-30 19:30:00,63.57,0.0,42.66666666666666,67.17666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-01-30 19:45:00,64.98333333333333,0.0,43.66666666666666,66.79333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-01-30 20:00:00,65.68666666666667,0.0,43.833333333333336,66.3,63.57,70.0,0.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,55.0
2025-01-30 20:15:00,64.98,0.0,42.66666666666666,66.11,63.57,70.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0
2025-01-30 20:30:00,64.98333333333333,0.0,44.0,66.05,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-01-30 20:45:00,63.56999999999999,0.0,43.66666666666666,65.90666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0
2025-01-30 21:00:00,64.27666666666666,0.0,43.333333333333336,65.88,63.57,70.0,0.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0
2025-01-30 21:15:00,64.98333333333333,0.0,43.16666666666666,65.77,63.57,70.0,0.0,74.0,70.0,0.0,72.45,67.0,69.0,85.0,55.0
2025-01-30 21:30:00,64.98,0.0,43.333333333333336,65.68,63.57,70.0,0.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,55.0
2025-01-30 21:45:00,65.69,0.0,43.5,65.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,55.0
2025-01-30 22:00:00,65.68666666666667,0.0,43.333333333333336,65.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0
2025-01-30 22:15:00,64.98333333333333,0.0,43.5,65.71666666666665,63.57,70.0,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0
2025-01-30 22:30:00,64.98,0.0,43.5,65.81,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-01-30 22:45:00,63.57,0.0,43.66666666666666,65.89,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-01-30 23:00:00,64.27333333333333,0.0,44.16666666666666,65.97666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-01-30 23:15:00,62.86333333333334,0.0,44.0,65.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-01-30 23:30:00,65.69,0.0,44.0,65.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,55.0
2025-01-30 23:45:00,64.27666666666666,0.0,43.833333333333336,65.79333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-01-31 00:00:00,64.27666666666666,0.0,43.66666666666666,65.76333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-01-31 00:15:00,65.68666666666667,0.0,43.66666666666666,65.84666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-01-31 00:30:00,62.86333333333334,0.0,43.333333333333336,65.87666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-01-31 00:45:00,62.86333333333334,0.0,44.0,65.86,63.57,70.0,0.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,55.0
2025-01-31 01:00:00,63.56666666666666,0.0,44.16666666666666,65.83333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-01-31 01:15:00,64.27666666666666,0.0,44.333333333333336,65.83999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,55.0
2025-01-31 01:30:00,64.27666666666666,0.0,43.66666666666666,65.89999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-01-31 01:45:00,62.86333333333334,0.0,44.16666666666666,65.97333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-01-31 02:00:00,65.68666666666667,0.0,43.833333333333336,66.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 02:15:00,64.98333333333333,0.0,43.5,66.10666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 02:30:00,64.27666666666666,0.0,44.333333333333336,66.16333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-01-31 02:45:00,67.09666666666666,0.0,44.0,66.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-01-31 03:00:00,64.98,0.0,44.0,66.42666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-01-31 03:15:00,65.68666666666667,0.0,43.66666666666666,66.46666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-01-31 03:30:00,64.27666666666666,0.0,43.66666666666666,66.62,63.57,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-01-31 03:45:00,66.39,0.0,43.66666666666666,66.63666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-01-31 04:00:00,64.98,0.0,43.66666666666666,66.62333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 04:15:00,64.27666666666666,0.0,43.66666666666666,66.66666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 04:30:00,63.57,0.0,44.0,66.7,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-01-31 04:45:00,67.09666666666666,0.0,44.5,66.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-01-31 05:00:00,63.57,0.0,43.66666666666666,66.60000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0
2025-01-31 05:15:00,65.68666666666667,0.0,43.66666666666666,66.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-01-31 05:30:00,63.56999999999999,0.0,44.16666666666666,66.63,63.57,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-01-31 05:45:00,62.86333333333334,0.0,44.5,66.74333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-31 06:00:00,64.98333333333333,0.0,44.333333333333336,66.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-31 06:15:00,63.56666666666666,0.0,44.16666666666666,66.91333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-31 06:30:00,64.27666666666666,0.0,44.333333333333336,67.08999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-01-31 06:45:00,65.68666666666667,0.0,44.0,67.60000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0
2025-01-31 07:00:00,65.68666666666667,0.0,44.5,67.41666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-01-31 07:15:00,62.86333333333334,0.0,44.16666666666666,67.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-01-31 07:30:00,64.98,0.0,44.333333333333336,67.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
2025-01-31 07:45:00,64.98333333333333,0.0,43.66666666666666,67.98666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-01-31 08:00:00,65.68666666666667,0.0,43.833333333333336,67.95666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-01-31 08:15:00,64.98,0.0,44.0,67.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-01-31 08:30:00,64.98333333333333,0.0,43.66666666666666,67.90333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-01-31 08:45:00,65.68666666666667,0.0,43.833333333333336,67.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-01-31 09:00:00,62.86333333333334,0.0,43.16666666666666,67.61,63.57,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-01-31 09:15:00,64.98,0.0,42.66666666666666,67.44333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-01-31 09:30:00,63.57,0.0,43.66666666666666,67.45,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-01-31 09:45:00,64.27666666666666,0.0,43.5,67.44666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-01-31 10:00:00,64.27666666666666,0.0,43.333333333333336,67.41666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-01-31 10:15:00,63.57,0.0,43.16666666666666,67.34666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-01-31 10:30:00,64.98333333333333,0.0,44.0,67.26,63.57,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-01-31 10:45:00,63.57,0.0,43.5,67.26,63.57,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0
2025-01-31 11:00:00,64.27666666666666,0.0,43.5,67.31333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 11:15:00,65.68666666666667,0.0,43.833333333333336,67.32,63.57,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-01-31 11:30:00,64.98,0.0,43.5,67.29333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 11:45:00,64.98,0.0,43.66666666666666,67.29333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 12:00:00,64.98,0.0,43.333333333333336,67.40666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 12:15:00,64.98333333333333,0.0,43.5,67.60333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 12:30:00,62.86333333333334,0.0,43.66666666666666,67.90333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0
2025-01-31 12:45:00,66.39333333333333,0.0,43.333333333333336,68.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-01-31 13:00:00,63.57,0.0,43.833333333333336,68.51,63.57,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-01-31 13:15:00,62.86333333333334,0.0,44.66666666666666,62.330000000000005,63.57,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0
2025-01-31 13:30:00,64.27666666666666,0.0,43.5,65.94333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-01-31 13:45:00,64.98333333333333,0.0,45.0,63.583333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-01-31 14:00:00,64.27666666666666,0.0,43.833333333333336,62.99,63.57,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-01-31 14:15:00,61.45,0.0,44.333333333333336,65.05333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0
2025-01-31 14:30:00,64.98,0.0,43.16666666666666,61.833333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,55.0
2025-01-31 14:45:00,63.56666666666666,0.0,43.66666666666666,60.7,63.57,70.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,55.0
2025-01-31 15:00:00,64.27666666666666,0.0,43.5,60.72666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0
2025-01-31 15:15:00,64.27666666666666,0.0,43.66666666666666,60.82,63.57,70.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,55.0
2025-01-31 15:30:00,65.68666666666667,0.0,43.833333333333336,60.81333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0
2025-01-31 15:45:00,63.57,0.0,43.66666666666666,60.906666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,55.0
2025-01-31 16:00:00,64.98333333333333,0.0,43.833333333333336,61.07333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.84333333333332,67.0,69.0,85.0,55.0
2025-01-31 16:15:00,63.57,0.0,43.333333333333336,61.02666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-01-31 16:30:00,64.27666666666666,0.0,43.833333333333336,61.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0
2025-01-31 16:45:00,64.98333333333333,0.0,43.66666666666666,60.943333333333335,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-01-31 17:00:00,67.09666666666666,0.0,44.0,60.836666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0
2025-01-31 17:15:00,64.27333333333333,0.0,43.333333333333336,60.85333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-01-31 17:30:00,62.86333333333334,0.0,43.5,60.91333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.89666666666666,67.0,69.0,85.0,55.0
2025-01-31 17:45:00,67.10000000000001,0.0,43.5,61.09666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.77666666666666,67.0,69.0,85.0,55.0
2025-01-31 18:00:00,64.98333333333333,0.0,43.16666666666666,61.18000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-01-31 18:15:00,64.98,0.0,43.16666666666666,61.41333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0
2025-01-31 18:30:00,63.56999999999999,0.0,43.66666666666666,61.60333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,55.0
2025-01-31 18:45:00,65.68666666666667,0.0,43.0,61.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,55.0
2025-01-31 19:00:00,64.27666666666666,0.0,43.333333333333336,61.60333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-01-31 19:15:00,67.09666666666666,0.0,43.0,61.71333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0
2025-01-31 19:30:00,64.27333333333333,0.0,42.833333333333336,61.69,63.57,70.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0
2025-01-31 19:45:00,65.68666666666667,0.0,43.16666666666666,61.54666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-01-31 20:00:00,64.27666666666666,0.0,42.333333333333336,61.47,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-01-31 20:15:00,64.98,0.0,42.0,61.36333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0
2025-01-31 20:30:00,64.98333333333333,0.0,41.5,61.17666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,55.0
2025-01-31 20:45:00,65.68666666666667,0.0,41.66666666666666,60.96333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-01-31 21:00:00,64.98333333333333,0.0,41.66666666666666,60.81666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-01-31 21:15:00,63.57,0.0,41.833333333333336,60.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0
2025-01-31 21:30:00,64.27333333333333,0.0,40.833333333333336,60.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0
2025-01-31 21:45:00,64.27666666666666,0.0,41.0,60.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,55.0
2025-01-31 22:00:00,62.86333333333334,0.0,41.0,60.57333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-01-31 22:15:00,62.86333333333334,0.0,41.5,60.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-01-31 22:30:00,68.51,0.0,41.333333333333336,65.54,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0
2025-01-31 22:45:00,64.98333333333333,0.0,42.16666666666666,61.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666667,67.0,69.0,85.0,55.0
2025-01-31 23:00:00,64.27666666666666,0.0,41.16666666666666,64.87,63.57,70.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-01-31 23:15:00,62.86333333333334,0.0,42.833333333333336,62.13,63.57,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-01-31 23:30:00,64.27666666666666,0.0,42.0,63.42333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-01-31 23:45:00,66.39,0.0,42.833333333333336,62.803333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,55.0
2025-02-01 00:00:00,64.98333333333333,0.0,42.16666666666666,62.31,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-01 00:15:00,65.68666666666667,0.0,42.333333333333336,66.03333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-01 00:30:00,66.39333333333333,0.0,43.333333333333336,62.056666666666665,63.57,70.0,0.7566666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-01 00:45:00,62.86333333333334,0.0,42.16666666666666,64.35000000000001,63.57,70.0,1.8766666666666667,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-02-01 01:00:00,64.27666666666666,0.0,43.0,65.48666666666666,63.57,70.0,4.916666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-01 01:15:00,63.57,0.0,42.833333333333336,65.32666666666667,63.57,70.0,3.793333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-01 01:30:00,62.86333333333334,0.0,43.333333333333336,66.18333333333334,63.57,70.0,8.566666666666666,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-01 01:45:00,64.98333333333333,0.0,42.5,65.91666666666667,63.57,70.0,6.306666666666668,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-01 02:00:00,63.57,0.0,44.0,65.51,63.57,70.0,9.71,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-01 02:15:00,66.39333333333333,0.0,43.0,68.52333333333333,63.57,70.0,8.226666666666667,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-01 02:30:00,64.98333333333333,0.0,43.16666666666666,67.87333333333333,63.57,70.0,5.806666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-01 02:45:00,62.156666666666666,0.0,43.5,67.55,63.57,70.0,4.396666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-01 03:00:00,66.39,0.0,43.16666666666666,67.41000000000001,63.57,70.0,3.41,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-01 03:15:00,62.156666666666666,0.0,43.5,67.26333333333334,63.57,70.0,2.4,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-01 03:30:00,66.39,0.0,43.833333333333336,67.12333333333333,63.57,70.0,1.5599999999999998,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-01 03:45:00,64.98333333333333,0.0,43.5,66.98333333333333,63.57,70.0,0.49,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-01 04:00:00,62.86333333333334,0.0,43.333333333333336,66.85333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-01 04:15:00,64.27666666666666,0.0,43.333333333333336,66.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-01 04:30:00,64.98333333333333,0.0,43.5,66.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
