time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 04:45:00,62.156666666666666,0.0,43.5,66.83,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-01 05:00:00,65.68666666666667,0.0,43.66666666666666,66.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-01 05:15:00,64.27666666666666,0.0,43.16666666666666,66.82333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-01 05:30:00,62.156666666666666,0.0,44.0,66.82333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-01 05:45:00,65.68666666666667,0.0,44.16666666666666,66.84333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-01 06:00:00,66.39,0.0,44.16666666666666,66.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-01 06:15:00,65.68666666666667,0.0,43.66666666666666,66.57333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-01 06:30:00,64.98333333333333,0.0,44.5,65.87,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-01 06:45:00,66.39333333333333,0.0,44.833333333333336,65.28666666666668,63.57,70.0,0.36,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-01 07:00:00,64.98333333333333,0.0,44.5,65.11,63.57,70.0,1.84,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-03 21:15:00,64.63,0.0,42.75,63.82,63.57,70.0,0.0,74.0,70.0,0.0,71.64500000000001,67.0,69.0,85.0,55.0
2025-02-03 21:30:00,64.27666666666666,0.0,42.833333333333336,63.84,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0
2025-02-03 21:45:00,64.27666666666666,0.0,42.66666666666666,63.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0
2025-02-03 22:00:00,64.98,0.0,43.0,62.91666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0
2025-02-03 22:15:00,64.98,0.0,42.5,62.81,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-02-03 22:30:00,64.27333333333333,0.0,42.5,62.66,63.57,70.0,0.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0
2025-02-03 22:45:00,65.68666666666667,0.0,42.833333333333336,62.57333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0
2025-02-03 23:00:00,64.27666666666666,0.0,43.0,62.54666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-02-03 23:15:00,61.45,0.0,43.833333333333336,62.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,55.0
2025-02-03 23:30:00,64.27666666666666,0.0,44.16666666666666,62.49,63.57,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,55.0
2025-02-03 23:45:00,64.98,0.0,44.833333333333336,62.46,63.57,70.0,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0
2025-02-04 00:00:00,64.98333333333333,0.0,44.66666666666666,62.473333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-02-04 00:15:00,65.68666666666667,0.0,45.333333333333336,62.45,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-04 00:30:00,64.27666666666666,0.0,45.333333333333336,62.34666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-04 00:45:00,65.69,0.0,45.333333333333336,62.17333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0
2025-02-04 01:00:00,64.98,0.0,45.333333333333336,62.16333333333333,63.57,70.0,0.4966666666666666,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0
2025-02-04 01:15:00,64.27666666666666,0.0,46.333333333333336,62.17666666666667,63.57,70.0,4.066666666666666,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-04 01:30:00,65.68666666666667,0.0,46.66666666666666,63.02,63.57,70.0,8.373333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-04 01:45:00,64.27666666666666,0.0,46.0,64.37333333333333,63.57,70.0,10.783333333333331,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-04 02:00:00,64.98333333333333,0.0,46.0,65.27666666666666,63.57,70.0,12.953333333333331,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-04 02:15:00,63.57,0.0,46.333333333333336,66.07,63.57,70.0,15.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-04 02:30:00,64.98333333333333,0.0,46.333333333333336,66.29333333333334,63.57,70.0,15.196666666666667,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-04 02:45:00,64.98,0.0,46.0,66.18333333333334,63.57,70.0,14.433333333333332,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-02-04 03:00:00,64.98333333333333,0.0,46.333333333333336,65.64666666666666,63.57,70.0,13.653333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-04 03:15:00,65.68666666666667,0.0,46.333333333333336,66.23,63.57,70.0,15.073333333333332,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-02-04 03:30:00,64.98,0.0,46.5,66.24666666666667,63.57,70.0,15.106666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-04 03:45:00,64.98333333333333,0.0,46.66666666666666,66.29,63.57,70.0,15.21,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 04:00:00,65.69,0.0,46.833333333333336,66.22,63.57,70.0,15.326666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 04:15:00,62.156666666666666,0.0,46.5,66.12333333333333,63.57,70.0,15.676666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 04:30:00,63.57,0.0,46.0,65.99,63.57,70.0,15.839999999999998,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 04:45:00,64.27666666666666,0.0,46.333333333333336,65.89666666666666,63.57,70.0,16.096666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 05:00:00,65.69,0.0,47.16666666666666,66.05,63.57,70.0,16.580000000000002,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 05:15:00,64.98333333333333,0.0,46.333333333333336,66.18666666666667,63.57,70.0,16.830000000000002,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 05:30:00,62.156666666666666,0.0,46.16666666666666,66.15333333333334,63.57,70.0,17.19333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-04 05:45:00,64.98333333333333,0.0,46.5,66.17,63.57,70.0,17.48,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 06:00:00,64.27666666666666,0.0,46.66666666666666,66.23333333333333,63.57,70.0,17.916666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:15:00,63.57,0.0,46.833333333333336,66.48,63.57,70.0,18.26,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:30:00,66.39,0.0,47.0,66.50333333333333,63.57,70.0,18.256666666666664,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:45:00,63.56666666666666,0.0,46.833333333333336,66.54333333333334,63.57,70.0,18.51,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-04 07:00:00,63.57,0.0,47.0,66.58333333333333,63.57,70.0,18.75333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 07:15:00,64.98,0.0,46.833333333333336,66.60333333333334,63.57,70.0,18.790000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-04 07:30:00,64.27666666666666,0.0,46.66666666666666,66.72333333333333,63.57,70.0,19.08333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 07:45:00,63.56999999999999,0.0,47.0,66.75333333333333,63.57,70.0,19.180000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-04 08:00:00,65.68666666666667,0.0,47.0,66.65666666666668,63.57,70.0,19.08,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 08:15:00,62.86333333333334,0.0,47.16666666666666,66.75333333333333,63.57,70.0,19.34,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-04 08:30:00,64.27666666666666,0.0,46.66666666666666,66.80333333333334,63.57,70.0,19.313333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 08:45:00,64.27666666666666,0.0,47.16666666666666,66.77666666666666,63.57,70.0,19.563333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 09:00:00,64.27666666666666,0.0,46.66666666666666,66.78333333333335,63.57,70.0,19.790000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-04 09:15:00,65.68666666666667,0.0,47.0,66.96,63.57,70.0,20.266666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 09:30:00,62.156666666666666,0.0,47.0,67.01,63.57,70.0,20.666666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 09:45:00,62.86333333333334,0.0,46.5,67.16,63.57,70.0,21.383333333333336,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 10:00:00,64.98333333333333,0.0,46.16666666666666,70.03,63.57,70.0,21.12666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 10:15:00,65.68666666666667,0.0,46.0,72.05333333333333,63.57,70.0,17.05,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-04 10:30:00,64.98,0.0,45.333333333333336,70.16666666666667,63.57,70.0,13.286666666666669,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-04 10:45:00,64.27333333333333,0.0,45.66666666666666,68.73333333333333,63.57,70.0,9.633333333333333,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-02-04 11:00:00,63.56999999999999,0.0,45.333333333333336,68.07666666666667,63.57,70.0,8.703333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-04 11:15:00,67.10000000000001,0.0,45.66666666666666,67.28,63.57,70.0,7.333333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-04 11:30:00,64.98333333333333,0.0,45.5,67.16333333333334,63.57,70.0,8.133333333333333,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-04 11:45:00,65.68666666666667,0.0,45.5,66.89333333333333,63.57,70.0,7.3,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-04 12:00:00,64.98,0.0,45.5,66.65666666666667,63.57,70.0,7.03,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-04 12:15:00,65.68666666666667,0.0,45.833333333333336,66.79,63.57,70.0,7.826666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-04 12:30:00,66.39333333333333,0.0,46.0,66.86,63.57,70.0,8.696666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-04 12:45:00,64.27666666666666,0.0,45.66666666666666,66.83,63.57,70.0,8.956666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-04 13:00:00,65.68666666666667,0.0,46.5,66.92999999999999,63.57,70.0,9.58,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-04 13:15:00,64.27666666666666,0.0,46.5,67.00666666666666,63.57,70.0,9.863333333333332,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-04 13:30:00,65.69,0.0,46.833333333333336,67.07,63.57,70.0,10.246666666666668,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-04 13:45:00,64.98333333333333,0.0,46.66666666666666,67.41000000000001,63.57,70.0,10.713333333333331,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0
2025-02-04 14:00:00,66.39,0.0,46.66666666666666,65.16,63.57,70.0,0.47,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-04 14:15:00,64.98,0.0,46.66666666666666,64.97,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-02-04 14:30:00,65.68666666666667,0.0,46.833333333333336,64.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-04 14:45:00,64.98,0.0,46.66666666666666,64.82,63.57,70.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-02-04 15:00:00,64.27666666666666,0.0,47.0,64.61666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0
2025-02-04 15:15:00,63.56999999999999,0.0,47.5,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,55.0
2025-02-04 15:30:00,64.27666666666666,0.0,47.5,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0
2025-02-04 15:45:00,64.27666666666666,0.0,47.333333333333336,64.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-02-04 16:00:00,64.98333333333333,0.0,47.5,64.67,63.57,70.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,55.0
2025-02-04 16:15:00,67.09666666666666,0.0,48.0,64.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0
2025-02-04 16:30:00,62.86333333333332,0.0,48.333333333333336,64.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-02-04 16:45:00,64.98,0.0,48.0,65.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-02-04 17:00:00,64.98,0.0,48.0,65.15666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-04 17:15:00,64.98333333333333,0.0,47.16666666666666,65.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-04 17:30:00,65.68666666666667,0.0,47.5,65.54,63.57,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-02-04 17:45:00,64.98,0.0,47.333333333333336,65.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:00:00,63.56666666666666,0.0,46.66666666666666,65.94333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:15:00,65.68666666666667,0.0,46.833333333333336,65.92999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-04 18:30:00,63.57,0.0,46.5,65.95333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0
2025-02-04 18:45:00,65.68666666666667,0.0,46.5,66.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0
2025-02-04 19:00:00,61.45,0.0,46.333333333333336,66.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0
2025-02-04 19:15:00,65.68666666666667,0.0,46.0,66.35666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0
2025-02-04 19:30:00,66.39333333333333,0.0,46.0,66.14,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0
2025-02-04 19:45:00,67.09666666666666,0.0,45.833333333333336,66.31,63.57,70.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:00:00,64.98,0.0,45.66666666666666,66.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0
2025-02-04 20:15:00,64.27666666666666,0.0,45.16666666666666,67.10000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0
2025-02-04 20:30:00,66.39,0.0,44.5,67.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,55.0
2025-02-04 20:45:00,62.156666666666666,0.0,43.66666666666666,67.08,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-04 21:00:00,64.98,0.0,44.16666666666666,66.97,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-04 21:15:00,67.80333333333333,0.0,44.16666666666666,67.05,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-02-04 21:30:00,64.98,0.0,44.16666666666666,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,55.0
2025-02-04 21:45:00,63.57,0.0,44.0,66.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0
2025-02-04 22:00:00,67.09666666666666,0.0,44.16666666666666,66.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-02-04 22:15:00,66.39333333333333,0.0,44.333333333333336,66.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0
2025-02-04 22:30:00,65.69,0.0,44.16666666666666,66.62666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,55.0
2025-02-04 22:45:00,66.39333333333333,0.0,44.0,66.49333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0
2025-02-04 23:00:00,65.68333333333334,0.0,44.0,66.36666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0
2025-02-04 23:15:00,63.57,0.0,44.5,66.21,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,55.0
2025-02-04 23:30:00,64.98333333333333,0.0,44.833333333333336,66.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-02-04 23:45:00,64.27666666666666,0.0,45.66666666666666,65.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0
2025-02-05 00:00:00,66.39333333333333,0.0,46.333333333333336,65.81666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,55.0
2025-02-05 00:15:00,65.68666666666667,0.0,47.0,65.73,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-05 00:30:00,61.45,0.0,47.833333333333336,65.69,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-02-05 00:45:00,62.86333333333334,0.0,48.0,65.56333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-02-05 01:00:00,64.98,0.0,48.333333333333336,65.44,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-05 01:15:00,62.156666666666666,0.0,47.833333333333336,65.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-05 01:30:00,65.68666666666667,0.0,48.5,65.28,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-05 01:45:00,63.57,0.0,48.5,65.25666666666667,63.57,70.0,0.0466666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-05 02:00:00,62.86333333333334,0.0,49.16666666666666,65.18666666666667,63.57,70.0,0.7533333333333334,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0
2025-02-05 02:15:00,61.45,0.0,49.0,65.12666666666667,63.57,70.0,3.103333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-02-05 02:30:00,64.27666666666666,0.0,50.0,65.14666666666666,63.57,70.0,4.953333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-05 02:45:00,66.39333333333333,0.0,49.66666666666666,65.61333333333333,63.57,70.0,7.423333333333333,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-05 03:00:00,62.86333333333334,0.0,50.16666666666666,66.45,63.57,70.0,9.556666666666668,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-05 03:15:00,64.27666666666666,0.0,49.5,66.7,63.57,70.0,10.04,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-05 03:30:00,66.39333333333333,0.0,50.0,67.14666666666666,63.57,70.0,11.15,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-05 03:45:00,62.156666666666666,0.0,49.66666666666666,67.50666666666666,63.57,70.0,11.973333333333334,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-05 04:00:00,65.69,0.0,49.833333333333336,67.54666666666667,63.57,70.0,12.383333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-05 04:15:00,64.27666666666666,0.0,49.66666666666666,67.42999999999999,63.57,70.0,11.963333333333331,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-05 04:30:00,64.98333333333333,0.0,49.833333333333336,67.42333333333333,63.57,70.0,12.153333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-05 04:45:00,63.57,0.0,50.0,67.43333333333334,63.57,70.0,12.15,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-05 05:00:00,66.39,0.0,49.833333333333336,67.44666666666666,63.57,70.0,12.263333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-05 05:15:00,63.57,0.0,49.5,67.57,63.57,70.0,12.453333333333331,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-05 05:30:00,67.09666666666666,0.0,49.833333333333336,67.56333333333333,63.57,70.0,12.339999999999998,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 05:45:00,64.98,0.0,49.833333333333336,67.64,63.57,70.0,12.556666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 06:00:00,63.57,0.0,49.66666666666666,67.57666666666667,63.57,70.0,12.456666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 06:15:00,64.27333333333333,0.0,50.0,67.50999999999999,63.57,70.0,12.583333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 06:30:00,65.69,0.0,50.0,67.56666666666666,63.57,70.0,12.606666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 06:45:00,66.39333333333333,0.0,49.833333333333336,67.60333333333334,63.57,70.0,12.77,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 07:00:00,64.98333333333333,0.0,49.66666666666666,67.57333333333334,63.57,70.0,12.659999999999998,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-05 07:15:00,60.03666666666667,0.0,50.5,67.58,63.57,70.0,12.806666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 07:30:00,65.69,0.0,50.16666666666666,67.64666666666666,63.57,70.0,12.686666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-05 07:45:00,67.10000000000001,0.0,50.333333333333336,67.52,63.57,70.0,12.473333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-05 08:00:00,65.68666666666667,0.0,50.333333333333336,67.56333333333333,63.57,70.0,12.296666666666669,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-05 08:15:00,64.27666666666666,0.0,49.66666666666666,67.65666666666665,63.57,70.0,12.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 08:30:00,63.57,0.0,49.66666666666666,67.33,63.57,70.0,12.07,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-05 08:45:00,62.156666666666666,0.0,50.16666666666666,67.40333333333332,63.57,70.0,12.186666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-05 09:00:00,64.98333333333333,0.0,50.833333333333336,67.49666666666667,63.57,70.0,12.543333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 09:15:00,64.27666666666666,0.0,50.66666666666666,67.55,63.57,70.0,12.61,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 09:30:00,66.39,0.0,50.333333333333336,67.54,63.57,70.0,12.653333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:45:00,64.27333333333333,0.0,50.5,67.53333333333332,63.57,70.0,12.410000000000002,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-05 10:00:00,64.98,0.0,50.0,67.29,63.57,70.0,12.26,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-05 10:15:00,65.68666666666667,0.0,49.66666666666666,67.44666666666667,63.57,70.0,12.456666666666663,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-05 10:30:00,62.156666666666666,0.0,50.5,67.48,63.57,70.0,12.333333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-05 10:45:00,65.69,0.0,49.5,67.42333333333333,63.57,70.0,12.626666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 11:00:00,61.45,0.0,50.0,67.42999999999999,63.57,70.0,12.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 11:15:00,64.27666666666666,0.0,49.5,67.44666666666667,63.57,70.0,12.74,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-05 11:30:00,66.39333333333333,0.0,50.0,67.51666666666667,63.57,70.0,12.78,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 11:45:00,66.39333333333333,0.0,49.833333333333336,67.45333333333333,63.57,70.0,12.853333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 12:00:00,67.8,0.0,50.333333333333336,67.47333333333333,63.57,70.0,12.903333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-05 12:15:00,64.27666666666666,0.0,49.833333333333336,67.36,63.57,70.0,12.93,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-05 12:30:00,63.56666666666666,0.0,50.16666666666666,67.26,63.57,70.0,13.1,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 12:45:00,63.57,0.0,49.833333333333336,67.29,63.57,70.0,13.196666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 13:00:00,64.98333333333333,0.0,50.333333333333336,67.36333333333333,63.57,70.0,13.273333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 13:15:00,65.68666666666667,0.0,50.333333333333336,67.50666666666666,63.57,70.0,13.386666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-05 13:30:00,63.57,0.0,49.5,67.24666666666667,63.57,70.0,13.023333333333332,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-05 13:45:00,62.86333333333334,0.0,49.5,65.61,63.57,70.0,6.533333333333334,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0
2025-02-05 14:00:00,65.68666666666667,0.0,49.5,64.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-02-05 14:15:00,64.27666666666666,0.0,49.333333333333336,64.37,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-02-05 14:30:00,66.39333333333333,0.0,50.0,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0
2025-02-05 14:45:00,66.39333333333333,0.0,49.833333333333336,64.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,55.0
2025-02-05 15:00:00,65.68666666666667,0.0,50.16666666666666,64.58,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-02-05 15:15:00,62.86333333333334,0.0,49.333333333333336,64.67666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-02-05 15:30:00,62.85999999999999,0.0,49.0,64.79333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0
2025-02-05 15:45:00,65.69,0.0,49.833333333333336,64.82666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-05 16:00:00,64.98333333333333,0.0,49.0,64.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0
2025-02-05 16:15:00,64.27666666666666,0.0,49.5,64.95,63.57,70.0,0.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,55.0
2025-02-05 16:30:00,63.56999999999999,0.0,49.0,64.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-02-05 16:45:00,64.98333333333333,0.0,48.5,65.03333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0
2025-02-05 17:00:00,64.98333333333333,0.0,49.0,65.10000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0
2025-02-05 17:15:00,64.98333333333333,0.0,48.66666666666666,65.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0
2025-02-05 17:30:00,65.68666666666667,0.0,49.0,65.16000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0
2025-02-05 17:45:00,64.98333333333333,0.0,49.0,65.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,55.0
2025-02-05 18:00:00,63.56666666666666,0.0,48.333333333333336,65.47333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0
2025-02-05 18:15:00,66.39,0.0,48.5,65.48666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.80666666666667,67.0,69.0,85.0,55.0
2025-02-05 18:30:00,65.68666666666667,0.0,48.5,65.43,63.57,70.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,55.0
2025-02-05 18:45:00,64.27333333333333,0.0,48.333333333333336,65.57000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-05 19:00:00,64.98,0.0,47.66666666666666,65.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,55.0
2025-02-05 19:15:00,64.98333333333333,0.0,48.16666666666666,65.55333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,55.0
2025-02-05 19:30:00,63.57,0.0,48.16666666666666,65.5,63.57,70.0,0.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0
2025-02-05 19:45:00,64.27333333333333,0.0,48.5,65.57,63.57,70.0,0.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,55.0
2025-02-05 20:00:00,65.69,0.0,48.333333333333336,65.48,63.57,70.0,0.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,55.0
2025-02-05 20:15:00,67.8,0.0,48.25,65.255,63.57,70.0,0.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,55.0
2025-02-05 20:30:00,65.69,0.0,48.333333333333336,65.28666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,55.0
2025-02-05 20:45:00,64.27333333333333,0.0,48.16666666666666,65.09333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-02-05 21:00:00,64.98,0.0,48.16666666666666,64.98666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0
2025-02-05 21:15:00,64.98,0.0,48.0,64.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,55.0
2025-02-05 21:30:00,64.27666666666666,0.0,48.5,64.86333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0
2025-02-05 21:45:00,63.57,0.0,47.66666666666666,64.86333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-05 22:00:00,64.98,0.0,48.0,64.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0
2025-02-05 22:15:00,64.98,0.0,48.0,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0
2025-02-05 22:30:00,64.98,0.0,47.833333333333336,64.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,55.0
2025-02-05 22:45:00,64.27666666666666,0.0,48.333333333333336,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-05 23:00:00,64.98,0.0,48.5,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0
2025-02-05 23:15:00,64.27666666666666,0.0,48.833333333333336,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0
2025-02-05 23:30:00,63.57,0.0,48.833333333333336,64.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,55.0
2025-02-05 23:45:00,65.69,0.0,48.333333333333336,64.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0
2025-02-06 00:00:00,65.69,0.0,49.333333333333336,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0
2025-02-06 00:15:00,64.98,0.0,48.66666666666666,64.49,63.57,70.0,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0
2025-02-06 00:30:00,65.68666666666667,0.0,49.0,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0
2025-02-06 00:45:00,65.68666666666667,0.0,49.333333333333336,64.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-06 01:00:00,66.39333333333333,0.0,49.333333333333336,64.55,63.57,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-02-06 01:15:00,65.68666666666667,0.0,49.5,64.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-06 01:30:00,64.98,0.0,49.5,64.54,63.57,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-02-06 01:45:00,66.39,0.0,49.833333333333336,64.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-06 02:00:00,67.09666666666666,0.0,49.5,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-06 02:15:00,62.156666666666666,0.0,49.833333333333336,64.44,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-06 02:30:00,64.98333333333333,0.0,49.66666666666666,64.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 02:45:00,66.39333333333333,0.0,50.333333333333336,64.55666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-06 03:00:00,64.27333333333333,0.0,50.0,64.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-06 03:15:00,61.45,0.0,50.66666666666666,64.53000000000002,63.57,70.0,0.0466666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-06 03:30:00,62.156666666666666,0.0,50.5,64.62333333333333,63.57,70.0,0.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-06 03:45:00,66.39,0.0,50.66666666666666,64.61999999999999,63.57,70.0,0.41,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-06 04:00:00,65.68666666666667,0.0,50.5,64.66333333333334,63.57,70.0,0.9266666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-06 04:15:00,62.86333333333334,0.0,50.833333333333336,64.77333333333333,63.57,70.0,1.1966666666666663,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-06 04:30:00,65.68666666666667,0.0,50.0,64.79,63.57,70.0,1.7333333333333332,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-06 04:45:00,64.27666666666666,0.0,50.5,64.83,63.57,70.0,2.62,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-06 05:00:00,64.98333333333333,0.0,50.16666666666666,64.92,63.57,70.0,3.5,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:15:00,63.57,0.0,50.0,64.98666666666666,63.57,70.0,4.383333333333334,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-02-06 05:30:00,62.156666666666666,0.0,50.5,65.08999999999999,63.57,70.0,5.329999999999999,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-06 05:45:00,62.86333333333334,0.0,50.66666666666666,65.1,63.57,70.0,5.026666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-06 06:00:00,63.57,0.0,50.16666666666666,65.23333333333333,63.57,70.0,6.103333333333334,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-06 06:15:00,64.98,0.0,49.833333333333336,65.19,63.57,70.0,6.116666666666667,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-02-06 06:30:00,67.09666666666666,0.0,50.16666666666666,65.36,63.57,70.0,6.19,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-06 06:45:00,66.39333333333333,0.0,50.0,65.64999999999999,63.57,70.0,6.696666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-06 07:00:00,64.98333333333333,0.0,49.833333333333336,65.63333333333334,63.57,70.0,6.696666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-06 07:15:00,64.98333333333333,0.0,50.0,65.71,63.57,70.0,6.513333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-06 07:30:00,65.69,0.0,49.66666666666666,65.86666666666666,63.57,70.0,6.5633333333333335,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-06 07:45:00,64.98333333333333,0.0,50.0,65.99666666666667,63.57,70.0,6.523333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-06 08:00:00,66.39333333333333,0.0,49.333333333333336,65.93666666666667,63.57,70.0,4.39,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-02-06 08:15:00,65.69,0.0,50.0,66.25333333333333,63.57,70.0,3.59,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-06 08:30:00,65.68666666666667,0.0,49.333333333333336,67.09,63.57,70.0,2.1333333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-06 08:45:00,64.98,0.0,49.833333333333336,62.16666666666666,63.57,70.0,0.4833333333333333,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-02-06 09:00:00,64.98333333333333,0.0,49.5,61.14666666666667,63.57,70.0,2.6766666666666663,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-06 09:15:00,64.98333333333333,0.0,49.66666666666666,61.64000000000001,63.57,70.0,3.546666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-06 09:30:00,63.57,0.0,49.0,61.82666666666668,63.57,70.0,3.523333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-06 09:45:00,65.68666666666667,0.0,48.66666666666666,61.99333333333334,63.57,70.0,3.773333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-06 10:00:00,62.156666666666666,0.0,49.16666666666666,59.626666666666665,63.57,70.0,4.54,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:15:00,64.98333333333333,0.0,50.5,58.153333333333336,63.57,70.0,10.376666666666669,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-06 10:30:00,64.98333333333333,0.0,50.5,60.56333333333333,63.57,70.0,16.133333333333336,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-06 10:45:00,63.57,0.0,50.0,62.41333333333333,63.57,70.0,20.07333333333333,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-06 11:00:00,64.27666666666666,0.0,50.5,64.13,63.57,70.0,23.343333333333334,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-06 11:15:00,63.56999999999999,0.0,50.333333333333336,65.66000000000001,63.57,70.0,26.543333333333333,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-06 11:30:00,65.69,0.0,50.66666666666666,66.88666666666667,63.57,70.0,28.97666666666667,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-02-06 11:45:00,62.156666666666666,0.0,50.333333333333336,67.02666666666666,63.57,70.0,29.73333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-06 12:00:00,63.56999999999999,0.0,50.833333333333336,67.91666666666667,63.57,70.0,31.55,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-06 12:15:00,67.09666666666666,0.0,50.16666666666666,68.77666666666666,63.57,70.0,31.413333333333338,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-06 12:30:00,65.68666666666667,0.0,49.16666666666666,70.42999999999999,63.57,70.0,29.7,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-06 12:45:00,64.98,0.0,49.5,69.14333333333333,63.57,70.0,26.086666666666662,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-06 13:00:00,64.27666666666666,0.0,47.16666666666666,72.24333333333333,63.57,70.0,21.74,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-06 13:15:00,64.27666666666666,0.0,46.5,70.71666666666667,63.57,70.0,14.6,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0
2025-02-06 13:30:00,64.27666666666666,0.0,46.0,68.96666666666667,63.57,70.0,8.996666666666668,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-02-06 13:45:00,64.98333333333333,0.0,46.833333333333336,67.66000000000001,63.57,70.0,1.37,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-06 14:00:00,61.45,0.0,46.0,67.84,63.57,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-02-06 14:15:00,63.57,0.0,46.625,67.8075,63.57,70.0,0.0,74.0,70.0,0.0,71.6175,67.0,69.0,85.0,55.0
2025-02-06 14:30:00,64.98,0.0,46.66666666666666,67.69,63.57,70.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,55.0
2025-02-06 14:45:00,64.63,0.0,46.125,66.5925,63.57,70.0,0.0,74.0,70.0,0.0,71.995,67.0,69.0,85.0,55.0
2025-02-06 15:00:00,65.69,0.0,47.333333333333336,61.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-06 15:15:00,65.69,0.0,46.833333333333336,64.82000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0
2025-02-06 15:30:00,65.69,0.0,48.0,58.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0
2025-02-06 15:45:00,66.39,0.0,47.333333333333336,58.303333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,55.0
2025-02-06 16:00:00,65.69,0.0,47.5,58.265,63.57,70.0,0.0,74.0,70.0,0.0,71.175,67.0,69.0,85.0,55.0
2025-02-06 16:15:00,63.04,0.0,47.375,58.2925,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-02-06 16:30:00,62.86333333333334,0.0,47.16666666666666,60.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-06 16:45:00,64.98,0.0,46.0,66.89,63.57,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0
2025-02-06 17:00:00,64.27666666666666,0.0,45.5,66.44666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0
2025-02-06 17:15:00,64.27666666666666,0.0,47.16666666666666,62.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,55.0
2025-02-06 17:30:00,67.80333333333333,0.0,45.5,67.27,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0
2025-02-06 17:45:00,64.27666666666666,0.0,46.66666666666666,62.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0
2025-02-06 18:00:00,63.57,0.0,45.5,65.65333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0
2025-02-06 18:15:00,64.27666666666666,0.0,47.333333333333336,63.41666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0
2025-02-06 18:30:00,66.39333333333333,0.0,46.0,66.11999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-06 18:45:00,62.86333333333334,0.0,47.0,63.123333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-06 19:00:00,65.68666666666667,0.0,45.833333333333336,64.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.22,67.0,69.0,85.0,55.0
2025-02-06 19:15:00,65.68666666666667,0.0,46.5,65.91,63.57,70.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0
2025-02-06 19:30:00,66.39,0.0,46.16666666666666,67.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-06 19:45:00,64.27666666666666,0.0,46.16666666666666,68.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0
2025-02-06 20:00:00,66.39,0.0,46.333333333333336,67.83333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,55.0
2025-02-06 20:15:00,63.56999999999999,0.0,46.833333333333336,62.39666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0
2025-02-06 20:30:00,67.10000000000001,0.0,45.333333333333336,66.7,63.57,70.0,0.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,55.0
2025-02-06 20:45:00,65.69,0.0,46.833333333333336,62.42,63.57,70.0,0.0,74.0,70.0,0.0,72.35666666666667,67.0,69.0,85.0,55.0
2025-02-06 21:00:00,64.27333333333333,0.0,45.5,64.58666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:15:00,64.98333333333333,0.0,46.333333333333336,65.78000000000002,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-02-06 21:30:00,62.156666666666666,0.0,46.5,61.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-06 21:45:00,64.98333333333333,0.0,45.833333333333336,66.91333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-02-06 22:00:00,66.39333333333333,0.0,46.66666666666666,62.03,63.57,70.0,0.0,74.0,70.0,0.0,72.00666666666666,67.0,69.0,85.0,55.0
2025-02-06 22:15:00,65.68666666666667,0.0,46.0,67.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,55.0
2025-02-06 22:30:00,65.68666666666667,0.0,45.833333333333336,67.52,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-02-06 22:45:00,64.27666666666666,0.0,46.5,67.3,63.57,70.0,0.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0
2025-02-06 23:00:00,64.98333333333333,0.0,46.16666666666666,67.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0
2025-02-06 23:15:00,64.98333333333333,0.0,46.5,67.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.53666666666666,67.0,69.0,85.0,55.0
2025-02-06 23:30:00,63.57,0.0,46.75,67.06,63.57,70.0,0.0,74.0,70.0,0.0,72.16,67.0,69.0,85.0,55.0
2025-02-06 23:45:00,64.27666666666666,0.0,46.66666666666666,66.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,55.0
2025-02-07 00:00:00,65.69,0.0,47.0,66.38666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0
2025-02-07 00:15:00,64.27666666666666,0.0,47.5,65.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0
2025-02-07 00:30:00,64.27333333333333,0.0,47.833333333333336,65.63,63.57,70.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0
2025-02-07 00:45:00,63.56666666666666,0.0,48.0,65.49333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,55.0
2025-02-07 01:00:00,63.57,0.0,48.833333333333336,65.41000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0
2025-02-07 01:15:00,66.39333333333333,0.0,49.333333333333336,65.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-07 01:30:00,64.27666666666666,0.0,49.5,65.16666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-02-07 01:45:00,64.98,0.0,49.833333333333336,65.04666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-02-07 02:00:00,64.98,0.0,50.16666666666666,65.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-07 02:15:00,63.57,0.0,50.0,65.01333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-02-07 02:30:00,67.10000000000001,0.0,50.5,64.97,63.57,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-02-07 02:45:00,64.27666666666666,0.0,50.333333333333336,65.08999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-07 03:00:00,64.98333333333333,0.0,50.66666666666666,65.07,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-07 03:15:00,62.86333333333334,0.0,51.16666666666666,65.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-07 03:30:00,63.57,0.0,50.66666666666666,64.94666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-07 03:45:00,63.57,0.0,51.333333333333336,64.76333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-02-07 04:00:00,65.68333333333334,0.0,50.833333333333336,64.63666666666667,63.57,70.0,0.08,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-07 04:15:00,62.86333333333332,0.0,51.5,64.61333333333333,63.57,70.0,0.5766666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 04:30:00,64.98,0.0,51.833333333333336,64.51,63.57,70.0,1.893333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-07 04:45:00,63.57,0.0,52.16666666666666,64.44,63.57,70.0,4.3500000000000005,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-07 05:00:00,64.98333333333333,0.0,52.5,64.41000000000001,63.57,70.0,5.833333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-07 05:15:00,63.57,0.0,51.833333333333336,64.92666666666666,63.57,70.0,7.866666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-07 05:30:00,66.39,0.0,51.66666666666666,65.43333333333334,63.57,70.0,9.126666666666669,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-07 05:45:00,63.57,0.0,51.5,66.03666666666668,63.57,70.0,10.673333333333332,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-07 06:00:00,64.98333333333333,0.0,52.0,66.37333333333333,63.57,70.0,11.62,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-07 06:15:00,64.27666666666666,0.0,51.333333333333336,66.86,63.57,70.0,12.416666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-07 06:30:00,62.156666666666666,0.0,51.5,67.19333333333333,63.57,70.0,13.426666666666668,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-07 06:45:00,64.27333333333333,0.0,51.5,66.85333333333334,63.57,70.0,12.803333333333333,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0
2025-02-07 07:00:00,65.68333333333334,0.0,51.66666666666666,67.0,63.57,70.0,12.926666666666668,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-07 07:15:00,64.98,0.0,51.333333333333336,66.85666666666667,63.57,70.0,13.006666666666668,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-07 07:30:00,63.57,0.0,52.0,66.86666666666666,63.57,70.0,12.946666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-07 07:45:00,63.57,0.0,51.333333333333336,66.95666666666666,63.57,70.0,13.366666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-07 08:00:00,64.27666666666666,0.0,51.833333333333336,66.95333333333333,63.57,70.0,13.443333333333332,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-07 08:15:00,61.45,0.0,51.75,66.96,63.57,70.0,13.53,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 08:30:00,65.6875,0.0,52.25,66.935,63.57,70.0,13.7825,74.0,70.0,0.0,69.97,67.0,69.0,85.0,55.0
2025-02-07 08:45:00,66.39333333333333,0.0,52.16666666666666,66.89999999999999,63.57,70.0,13.906666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-07 09:00:00,64.98,0.0,51.333333333333336,66.87333333333333,63.57,70.0,14.323333333333332,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-07 09:15:00,63.56999999999999,0.0,51.16666666666666,67.11333333333333,63.57,70.0,14.736666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-07 09:30:00,65.68666666666667,0.0,50.833333333333336,67.14666666666666,63.57,70.0,14.906666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-07 09:45:00,65.68666666666667,0.0,51.0,67.14999999999999,63.57,70.0,14.82,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 10:00:00,64.98,0.0,51.16666666666666,67.14,63.57,70.0,15.163333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-07 10:15:00,64.27666666666666,0.0,51.0,67.14999999999999,63.57,70.0,15.223333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 10:30:00,63.57,0.0,50.333333333333336,67.20666666666666,63.57,70.0,15.32,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 10:45:00,66.39333333333333,0.0,50.833333333333336,67.25333333333333,63.57,70.0,15.396666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 11:00:00,66.39333333333333,0.0,50.16666666666666,67.24,63.57,70.0,15.473333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 11:15:00,63.57,0.0,50.66666666666666,67.27666666666666,63.57,70.0,15.67,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 11:30:00,65.68333333333334,0.0,51.0,67.22,63.57,70.0,15.67,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 11:45:00,67.09666666666668,0.0,51.0,67.25,63.57,70.0,16.05666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-07 12:00:00,64.27333333333333,0.0,51.16666666666666,67.20333333333333,63.57,70.0,15.953333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 12:15:00,64.27666666666666,0.0,50.5,67.22666666666667,63.57,70.0,16.03,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 12:30:00,63.56666666666666,0.0,51.0,67.06333333333333,63.57,70.0,16.156666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
