time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 12:45:00,65.69,0.0,51.16666666666666,67.13666666666667,63.57,70.0,16.143333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 13:00:00,64.98,0.0,50.5,67.39333333333333,63.57,70.0,16.30666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 13:15:00,62.86333333333332,0.0,51.16666666666666,67.5,63.57,70.0,16.290000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-07 13:30:00,64.98,0.0,50.333333333333336,66.56666666666666,63.57,70.0,12.89,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0
2025-02-07 13:45:00,64.27666666666666,0.0,49.833333333333336,63.583333333333336,63.57,70.0,1.14,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,55.0
2025-02-07 14:00:00,61.45,0.0,50.0,63.73,63.57,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-02-07 14:15:00,67.80333333333333,0.0,49.5,64.16,63.57,70.0,0.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,55.0
2025-02-07 14:30:00,64.98333333333333,0.0,49.66666666666666,64.39,63.57,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-02-07 14:45:00,65.68666666666667,0.0,49.5,64.64,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-02-07 15:00:00,64.27666666666666,0.0,50.0,64.87666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,55.0
2025-02-07 15:15:00,62.86333333333334,0.0,49.66666666666666,65.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0
2025-02-07 15:30:00,63.57,0.0,49.66666666666666,65.20333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,55.0
2025-02-07 15:45:00,64.98333333333333,0.0,50.0,65.3,63.57,70.0,0.0,74.0,70.0,0.0,71.96666666666665,67.0,69.0,85.0,55.0
2025-02-07 16:00:00,65.69,0.0,50.66666666666666,65.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,55.0
2025-02-07 16:15:00,62.156666666666666,0.0,49.5,65.62333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,55.0
2025-02-07 16:30:00,66.39333333333333,0.0,49.5,65.57,63.57,70.0,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,55.0
2025-02-07 16:45:00,65.68666666666667,0.0,49.333333333333336,65.57000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0
2025-02-07 17:00:00,64.27666666666666,0.0,48.833333333333336,65.84666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,55.0
2025-02-07 17:15:00,66.39333333333333,0.0,48.66666666666666,66.01,63.57,70.0,0.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,85.0,55.0
2025-02-07 17:30:00,63.56666666666666,0.0,49.16666666666666,66.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,55.0
2025-02-07 17:45:00,64.98333333333333,0.0,49.0,66.07000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-02-07 18:00:00,64.98333333333333,0.0,48.333333333333336,66.57666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,55.0
2025-02-07 18:15:00,64.98333333333333,0.0,48.833333333333336,66.69666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0
2025-02-07 18:30:00,64.98,0.0,49.0,66.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.44333333333334,67.0,69.0,85.0,55.0
2025-02-07 18:45:00,64.98,0.0,48.16666666666666,66.94333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,55.0
2025-02-07 19:00:00,64.27666666666666,0.0,47.5,66.86666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,55.0
2025-02-07 19:15:00,65.68666666666667,0.0,47.0,66.85000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,55.0
2025-02-07 19:30:00,64.98,0.0,46.833333333333336,66.71,63.57,70.0,0.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,55.0
2025-02-07 19:45:00,62.156666666666666,0.0,46.333333333333336,66.95,63.57,70.0,0.0,74.0,70.0,0.0,72.21333333333334,67.0,69.0,85.0,55.0
2025-02-07 20:00:00,64.27666666666666,0.0,45.66666666666666,66.92,63.57,70.0,0.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,55.0
2025-02-07 20:15:00,63.56666666666666,0.0,45.66666666666666,66.53666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,55.0
2025-02-07 20:30:00,64.27333333333333,0.0,46.0,66.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-02-07 20:45:00,63.56666666666666,0.0,46.0,66.35000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,55.0
2025-02-07 21:00:00,64.27666666666666,0.0,46.0,66.37333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,55.0
2025-02-07 21:15:00,64.27666666666666,0.0,46.0,66.34666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,55.0
2025-02-07 21:30:00,63.57,0.0,45.5,66.29,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-02-07 21:45:00,64.98333333333333,0.0,46.0,66.14999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0
2025-02-07 22:00:00,64.27333333333333,0.0,46.16666666666666,66.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,55.0
2025-02-07 22:15:00,64.98333333333333,0.0,46.333333333333336,66.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0
2025-02-07 22:30:00,64.98333333333333,0.0,46.16666666666666,66.28333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.59,67.0,69.0,85.0,55.0
2025-02-07 22:45:00,67.80333333333333,0.0,47.0,66.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,55.0
2025-02-07 23:00:00,64.27333333333333,0.0,46.5,66.25333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-02-07 23:15:00,66.39333333333333,0.0,46.333333333333336,66.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-02-07 23:30:00,65.68666666666667,0.0,46.5,66.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-02-07 23:45:00,65.68666666666667,0.0,46.5,66.18,63.57,70.0,0.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,55.0
2025-02-08 00:00:00,64.98,0.0,46.333333333333336,66.12,63.57,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-08 00:15:00,65.68666666666667,0.0,47.0,66.01,63.57,70.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,55.0
2025-02-08 00:30:00,66.39,0.0,46.333333333333336,65.90666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-08 00:45:00,66.39333333333333,0.0,47.333333333333336,65.89999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0
2025-02-08 01:00:00,64.98,0.0,47.333333333333336,65.86,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-08 01:15:00,63.57,0.0,47.66666666666666,65.88333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-02-08 01:30:00,62.86333333333334,0.0,47.833333333333336,65.83333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-02-08 01:45:00,67.10000000000001,0.0,48.16666666666666,65.81333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-08 02:00:00,62.86333333333334,0.0,48.0,65.72333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-08 02:15:00,65.69,0.0,48.5,65.66333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,55.0
2025-02-08 02:30:00,63.57,0.0,48.66666666666666,65.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-08 02:45:00,64.27666666666666,0.0,48.66666666666666,65.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-08 03:00:00,63.57,0.0,49.0,65.79333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-08 03:15:00,64.98333333333333,0.0,48.333333333333336,65.85333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-08 03:30:00,64.98333333333333,0.0,48.16666666666666,65.89999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-08 03:45:00,63.57,0.0,48.333333333333336,65.88,63.57,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-08 04:00:00,66.39333333333333,0.0,48.16666666666666,65.85333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-08 04:15:00,64.98333333333333,0.0,48.5,65.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 04:30:00,62.86333333333334,0.0,48.333333333333336,65.40333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 04:45:00,67.80333333333333,0.0,48.16666666666666,65.17333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-08 05:00:00,63.57,0.0,48.16666666666666,64.95666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-08 05:15:00,62.156666666666666,0.0,47.333333333333336,64.75666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-08 05:30:00,64.27666666666666,0.0,47.833333333333336,64.53,63.57,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-08 05:45:00,67.80333333333333,0.0,47.833333333333336,64.50666666666667,63.57,70.0,0.1433333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 06:00:00,64.27666666666666,0.0,48.16666666666666,64.54666666666667,63.57,70.0,0.2833333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 06:15:00,65.68666666666667,0.0,47.333333333333336,64.52333333333333,63.57,70.0,0.5633333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-08 06:30:00,66.39333333333333,0.0,48.5,64.44666666666667,63.57,70.0,1.0566666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 06:45:00,64.27333333333333,0.0,48.16666666666666,64.35666666666667,63.57,70.0,2.08,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-08 07:00:00,62.86333333333334,0.0,47.66666666666666,64.36333333333333,63.57,70.0,4.41,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-02-08 07:15:00,67.8,0.0,48.16666666666666,64.38,63.57,70.0,5.579999999999999,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-08 07:30:00,60.39,0.0,48.25,64.8,63.57,70.0,7.11,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-08 07:45:00,64.98333333333333,0.0,48.0,65.21,63.57,70.0,8.12,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-08 08:00:00,66.39,0.0,48.333333333333336,65.68333333333334,63.57,70.0,9.146666666666668,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-08 08:15:00,65.68666666666667,0.0,47.833333333333336,66.08666666666666,63.57,70.0,9.9,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-08 08:30:00,63.57,0.0,48.5,66.16,63.57,70.0,10.053333333333333,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-08 08:45:00,63.57,0.0,47.66666666666666,66.02666666666666,63.57,70.0,9.553333333333336,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-08 09:00:00,65.68666666666667,0.0,46.16666666666666,65.98666666666666,63.57,70.0,9.493333333333332,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-08 09:15:00,65.68666666666667,0.0,45.0,66.0,63.57,70.0,9.76,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 09:30:00,63.56666666666666,0.0,44.833333333333336,65.99666666666667,63.57,70.0,10.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 09:45:00,63.56999999999999,0.0,45.66666666666666,66.05666666666667,63.57,70.0,10.12,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 10:00:00,65.68666666666667,0.0,45.833333333333336,66.24333333333334,63.57,70.0,10.643333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-08 10:15:00,66.39,0.0,45.66666666666666,66.37,63.57,70.0,11.07,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-08 10:30:00,64.27666666666666,0.0,46.0,66.54,63.57,70.0,11.463333333333331,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-08 10:45:00,62.86333333333334,0.0,46.333333333333336,66.72,63.57,70.0,11.786666666666669,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-08 11:00:00,64.27666666666666,0.0,46.66666666666666,66.92999999999999,63.57,70.0,11.983333333333334,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-08 11:15:00,64.27666666666666,0.0,46.0,66.85333333333334,63.57,70.0,12.05,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 11:30:00,63.56999999999999,0.0,47.0,66.99333333333333,63.57,70.0,12.33,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-08 11:45:00,63.57,0.0,46.333333333333336,67.11,63.57,70.0,12.523333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-08 12:00:00,64.27666666666666,0.0,46.5,67.10000000000001,63.57,70.0,12.51,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-08 12:15:00,65.68666666666667,0.0,46.833333333333336,67.19,63.57,70.0,12.653333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 12:30:00,65.68666666666667,0.0,47.0,67.26,63.57,70.0,12.65,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 12:45:00,62.86333333333334,0.0,46.833333333333336,67.29,63.57,70.0,12.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 13:00:00,65.68666666666667,0.0,46.5,67.34666666666666,63.57,70.0,12.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-08 13:15:00,66.39333333333333,0.0,46.16666666666666,67.40333333333332,63.57,70.0,12.763333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-08 13:30:00,66.39333333333333,0.0,46.333333333333336,67.16333333333334,63.57,70.0,11.853333333333332,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-08 13:45:00,64.27333333333333,0.0,46.66666666666666,67.10666666666667,63.57,70.0,11.556666666666668,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-08 14:00:00,65.685,0.0,46.5,66.945,63.57,70.0,11.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-02-08 14:15:00,65.6875,0.0,46.125,66.81,63.57,70.0,10.575,74.0,70.0,0.0,70.0375,67.0,69.0,85.0,55.0
2025-02-08 14:30:00,63.57,0.0,46.66666666666666,66.66000000000001,63.57,70.0,9.843333333333334,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-08 14:45:00,64.98,0.0,46.0,66.42,63.57,70.0,9.413333333333334,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-08 15:00:00,65.69,0.0,46.833333333333336,66.71,63.57,70.0,9.943333333333332,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-08 15:15:00,64.98333333333333,0.0,47.0,66.52333333333333,63.57,70.0,9.013333333333334,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-08 15:30:00,64.27666666666666,0.0,46.5,66.37333333333333,63.57,70.0,7.996666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-08 15:45:00,62.156666666666666,0.0,46.66666666666666,66.06666666666666,63.57,70.0,7.27,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-08 16:00:00,64.98333333333333,0.0,45.833333333333336,66.21333333333332,63.57,70.0,7.68,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-08 16:15:00,64.98,0.0,46.0,66.02,63.57,70.0,6.71,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-02-08 16:30:00,63.57,0.0,46.0,66.13666666666667,63.57,70.0,6.053333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-08 16:45:00,63.57,0.0,46.0,66.25666666666666,63.57,70.0,5.256666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:00:00,64.98,0.0,46.5,66.74333333333333,63.57,70.0,3.8366666666666656,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-08 17:15:00,64.98,0.0,45.833333333333336,67.21666666666665,63.57,70.0,1.163333333333333,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:30:00,64.27666666666666,0.0,45.16666666666666,67.68,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-08 17:45:00,65.68666666666667,0.0,45.66666666666666,68.08,63.57,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-08 18:00:00,64.98,0.0,45.5,68.27,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-08 18:15:00,63.57,0.0,45.333333333333336,68.47333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,55.0
2025-02-08 18:30:00,64.27666666666666,0.0,44.333333333333336,68.58,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-08 18:45:00,62.156666666666666,0.0,45.0,66.23666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,55.0
2025-02-08 19:00:00,62.86333333333334,0.0,45.5,59.57666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-02-08 19:15:00,66.39333333333333,0.0,44.66666666666666,59.28666666666667,63.57,70.0,0.21,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-08 19:30:00,63.57,0.0,45.0,59.656666666666666,63.57,70.0,3.296666666666667,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-02-08 19:45:00,64.98333333333333,0.0,44.5,60.620000000000005,63.57,70.0,6.989999999999999,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,55.0
2025-02-08 20:00:00,63.57,0.0,44.833333333333336,62.70666666666667,63.57,70.0,9.85,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-08 20:15:00,64.27666666666666,0.0,44.5,64.03333333333333,63.57,70.0,11.086666666666666,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-08 20:30:00,62.86333333333332,0.0,44.66666666666666,63.443333333333335,63.57,70.0,11.096666666666666,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-08 20:45:00,64.27666666666666,0.0,46.0,60.82,63.57,70.0,15.996666666666668,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-08 21:00:00,65.68666666666667,0.0,46.833333333333336,62.76333333333333,63.57,70.0,21.03333333333333,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-08 21:15:00,64.98333333333333,0.0,47.16666666666666,64.23666666666666,63.57,70.0,25.383333333333336,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-02-08 21:30:00,65.68666666666667,0.0,46.66666666666666,67.02666666666666,63.57,70.0,28.793333333333333,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-02-08 21:45:00,62.86333333333334,0.0,46.833333333333336,69.84666666666666,63.57,70.0,30.46666666666667,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0
2025-02-08 22:00:00,63.57,0.0,45.66666666666666,71.64666666666666,63.57,70.0,27.37333333333333,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-08 22:15:00,65.69,0.0,45.833333333333336,69.94666666666667,63.57,70.0,24.42333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-08 22:30:00,63.57,0.0,45.833333333333336,68.07666666666667,63.57,70.0,21.883333333333336,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-08 22:45:00,64.98333333333333,0.0,46.5,67.53,63.57,70.0,20.72,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 23:00:00,64.27666666666666,0.0,46.16666666666666,67.06333333333333,63.57,70.0,19.716666666666665,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-08 23:15:00,63.57,0.0,46.16666666666666,66.44,63.57,70.0,18.99,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-08 23:30:00,64.98,0.0,46.66666666666666,69.69,63.57,70.0,18.540000000000003,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-08 23:45:00,65.68666666666667,0.0,44.66666666666666,70.7,63.57,70.0,13.61,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-02-09 00:00:00,64.27666666666666,0.0,44.833333333333336,68.96666666666667,63.57,70.0,8.606666666666667,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-09 00:15:00,64.27333333333333,0.0,45.0,67.79666666666667,63.57,70.0,4.623333333333334,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-02-09 00:30:00,64.27666666666666,0.0,44.66666666666666,67.67,63.57,70.0,0.3366666666666666,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,55.0
2025-02-09 00:45:00,64.27333333333333,0.0,44.833333333333336,67.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0
2025-02-09 01:00:00,64.27666666666666,0.0,44.66666666666666,67.34333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-09 01:15:00,63.56666666666666,0.0,45.16666666666666,67.03333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-09 01:30:00,67.09666666666666,0.0,44.5,66.77666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-09 01:45:00,64.27666666666666,0.0,44.66666666666666,66.64333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-09 02:00:00,62.86333333333334,0.0,44.66666666666666,66.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-09 02:15:00,62.86333333333334,0.0,45.5,66.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-09 02:30:00,63.57,0.0,45.333333333333336,65.60333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-09 02:45:00,64.98333333333333,0.0,45.333333333333336,64.91,63.57,70.0,0.8400000000000002,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0
2025-02-09 03:00:00,62.86333333333334,0.0,45.66666666666666,64.63,63.57,70.0,4.0200000000000005,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-09 03:15:00,62.86333333333334,0.0,46.0,64.83333333333333,63.57,70.0,7.649999999999999,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-09 03:30:00,62.86333333333334,0.0,46.66666666666666,65.93333333333334,63.57,70.0,10.553333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-09 03:45:00,63.56666666666666,0.0,47.5,66.92666666666666,63.57,70.0,12.633333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-09 04:00:00,64.98,0.0,47.833333333333336,67.71666666666665,63.57,70.0,14.663333333333332,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-09 04:15:00,64.27666666666666,0.0,48.5,68.32333333333334,63.57,70.0,16.02,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-09 04:30:00,62.86333333333332,0.0,49.333333333333336,68.33,63.57,70.0,16.513333333333332,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-09 04:45:00,65.69,0.0,48.833333333333336,68.95333333333333,63.57,70.0,17.55333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-09 05:00:00,63.57,0.0,49.66666666666666,69.17333333333333,63.57,70.0,18.686666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-09 05:15:00,64.27666666666666,0.0,49.333333333333336,69.41666666666667,63.57,70.0,19.6,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-09 05:30:00,62.156666666666666,0.0,49.66666666666666,69.72,63.57,70.0,20.60333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-09 05:45:00,64.625,0.0,49.5,70.14,63.57,70.0,21.505,74.0,70.0,0.0,69.845,67.0,69.0,85.0,55.0
2025-02-09 06:00:00,65.685,0.0,49.25,70.27250000000001,63.57,70.0,21.445,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-09 06:15:00,64.98,0.0,49.0,70.04,63.57,70.0,21.15,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-09 06:30:00,64.98,0.0,48.5,69.97333333333334,63.57,70.0,21.396666666666665,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-09 06:45:00,66.39,0.0,49.66666666666666,70.02,63.57,70.0,21.746666666666663,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-09 07:00:00,65.68666666666667,0.0,49.833333333333336,70.0,63.57,70.0,21.566666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-09 07:15:00,64.98333333333333,0.0,49.16666666666666,70.23,63.57,70.0,21.78,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-09 07:30:00,64.98,0.0,49.333333333333336,70.18,63.57,70.0,21.69333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 07:45:00,64.27666666666666,0.0,49.0,70.21,63.57,70.0,21.69333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 08:00:00,64.98,0.0,49.16666666666666,70.19666666666667,63.57,70.0,21.71333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 08:15:00,62.86333333333334,0.0,49.5,70.30333333333333,63.57,70.0,21.8,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 08:30:00,64.27666666666666,0.0,49.16666666666666,70.29333333333334,63.57,70.0,21.616666666666664,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-09 08:45:00,65.69,0.0,48.5,69.81666666666666,63.57,70.0,20.69333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-09 09:00:00,64.98333333333333,0.0,48.5,69.56666666666666,63.57,70.0,20.58666666666667,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-09 09:15:00,63.57,0.0,49.0,69.64,63.57,70.0,20.80666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 09:30:00,65.69,0.0,48.5,69.75666666666666,63.57,70.0,20.736666666666668,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-09 09:45:00,62.86333333333334,0.0,48.5,69.55,63.57,70.0,20.376666666666665,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-02-09 10:00:00,64.98,0.0,48.833333333333336,69.73,63.57,70.0,20.563333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-09 10:15:00,65.69,0.0,48.16666666666666,69.52333333333333,63.57,70.0,20.05,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-09 10:30:00,65.68666666666667,0.0,48.66666666666666,69.23,63.57,70.0,19.346666666666668,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-09 10:45:00,64.98,0.0,49.0,69.52,63.57,70.0,20.086666666666662,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 11:00:00,65.68333333333334,0.0,48.833333333333336,69.32666666666667,63.57,70.0,20.03,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 11:15:00,64.27666666666666,0.0,48.833333333333336,68.98,63.57,70.0,19.08333333333333,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-09 11:30:00,63.56999999999999,0.0,48.16666666666666,69.27,63.57,70.0,19.986666666666668,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-09 11:45:00,64.98,0.0,48.833333333333336,69.27,63.57,70.0,20.05333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 12:00:00,65.68333333333334,0.0,49.5,69.25,63.57,70.0,19.826666666666664,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 12:15:00,67.09666666666666,0.0,49.66666666666666,69.23333333333333,63.57,70.0,19.71333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-09 12:30:00,64.27666666666666,0.0,49.5,69.31333333333333,63.57,70.0,20.063333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 12:45:00,65.68666666666667,0.0,49.5,69.26666666666667,63.57,70.0,20.15333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 13:00:00,63.57,0.0,49.333333333333336,69.21999999999998,63.57,70.0,20.156666666666663,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-09 13:15:00,67.09666666666666,0.0,48.66666666666666,69.27666666666666,63.57,70.0,20.263333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 13:30:00,63.57,0.0,48.833333333333336,69.32000000000001,63.57,70.0,20.30666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 13:45:00,65.68666666666667,0.0,48.833333333333336,69.39333333333333,63.57,70.0,20.346666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 14:00:00,64.98333333333333,0.0,49.0,69.40333333333332,63.57,70.0,20.14333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 14:15:00,63.57,0.0,48.66666666666666,69.45,63.57,70.0,20.223333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-09 14:30:00,64.98333333333333,0.0,48.333333333333336,69.14666666666666,63.57,70.0,19.106666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-09 14:45:00,63.57,0.0,48.66666666666666,69.13,63.57,70.0,18.766666666666666,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-09 15:00:00,65.68666666666667,0.0,48.333333333333336,69.24333333333334,63.57,70.0,19.30666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-09 15:15:00,64.98,0.0,48.16666666666666,68.88000000000001,63.57,70.0,18.42,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-09 15:30:00,64.27666666666666,0.0,48.833333333333336,68.92,63.57,70.0,18.016666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-09 15:45:00,62.86333333333334,0.0,48.16666666666666,69.06333333333333,63.57,70.0,18.6,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-09 16:00:00,64.98,0.0,48.16666666666666,69.05,63.57,70.0,18.176666666666662,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 16:15:00,65.69,0.0,47.66666666666666,68.94333333333333,63.57,70.0,17.150000000000002,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-02-09 16:30:00,62.86333333333334,0.0,47.833333333333336,68.83333333333333,63.57,70.0,17.236666666666668,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-09 16:45:00,65.69,0.0,47.66666666666666,68.49333333333334,63.57,70.0,16.86,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-09 17:00:00,63.56999999999999,0.0,48.0,68.52333333333333,63.57,70.0,16.406666666666666,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-09 17:15:00,64.98333333333333,0.0,48.0,68.90666666666665,63.57,70.0,16.726666666666667,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-09 17:30:00,63.56666666666666,0.0,47.833333333333336,68.47666666666667,63.57,70.0,16.736666666666665,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 17:45:00,62.86333333333334,0.0,47.16666666666666,68.08333333333333,63.57,70.0,15.63,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-09 18:00:00,63.57,0.0,46.833333333333336,68.39666666666666,63.57,70.0,15.686666666666667,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-09 18:15:00,65.68666666666667,0.0,47.333333333333336,68.61666666666667,63.57,70.0,15.98,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 18:30:00,65.685,0.0,47.0,68.26,63.57,70.0,15.205,74.0,70.0,0.0,70.035,67.0,69.0,85.0,55.0
2025-02-09 18:45:00,64.27666666666666,0.0,47.5,68.23333333333333,63.57,70.0,15.246666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-09 19:00:00,65.68666666666667,0.0,47.833333333333336,68.36,63.57,70.0,15.840000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 19:15:00,64.27666666666666,0.0,47.0,68.37333333333333,63.57,70.0,15.86,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 19:30:00,64.27666666666666,0.0,47.16666666666666,68.10333333333334,63.57,70.0,15.676666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-09 19:45:00,65.68666666666667,0.0,47.0,68.28,63.57,70.0,15.896666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 20:00:00,63.57,0.0,46.833333333333336,68.41333333333334,63.57,70.0,15.88,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-09 20:15:00,64.27666666666666,0.0,47.333333333333336,68.26,63.57,70.0,15.216666666666669,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-02-09 20:30:00,66.39333333333333,0.0,46.5,68.23333333333333,63.57,70.0,14.696666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-09 20:45:00,64.27666666666666,0.0,46.833333333333336,68.04333333333334,63.57,70.0,15.089999999999998,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-09 21:00:00,65.68666666666667,0.0,46.66666666666666,67.86,63.57,70.0,13.983333333333334,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-09 21:15:00,64.98333333333333,0.0,47.0,67.95666666666666,63.57,70.0,14.33,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-09 21:30:00,64.98,0.0,46.66666666666666,67.94,63.57,70.0,14.863333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 21:45:00,65.68666666666667,0.0,47.0,67.89666666666666,63.57,70.0,14.92,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 22:00:00,64.27666666666666,0.0,46.66666666666666,67.92333333333333,63.57,70.0,14.996666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 22:15:00,67.09666666666666,0.0,47.0,67.95333333333333,63.57,70.0,15.07,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 22:30:00,65.68666666666667,0.0,47.333333333333336,67.92666666666666,63.57,70.0,15.19,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 22:45:00,63.57,0.0,47.333333333333336,67.88333333333334,63.57,70.0,15.243333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 23:00:00,61.45,0.0,47.0,67.94,63.57,70.0,15.44,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 23:15:00,62.85999999999999,0.0,47.16666666666666,67.94666666666667,63.57,70.0,15.493333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 23:30:00,61.45000000000001,0.0,47.5,67.98,63.57,70.0,15.576666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-09 23:45:00,64.27333333333333,0.0,47.833333333333336,68.10333333333334,63.57,70.0,15.796666666666669,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 00:00:00,64.98,0.0,48.0,68.05666666666667,63.57,70.0,15.81,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 00:15:00,64.98333333333333,0.0,47.5,68.07000000000001,63.57,70.0,15.913333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 00:30:00,64.27666666666666,0.0,48.0,68.16000000000001,63.57,70.0,15.956666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 00:45:00,64.27333333333333,0.0,48.333333333333336,68.13666666666667,63.57,70.0,16.07,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 01:00:00,64.98333333333333,0.0,47.833333333333336,68.2,63.57,70.0,16.14,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 01:15:00,62.156666666666666,0.0,48.0,68.19333333333334,63.57,70.0,16.106666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 01:30:00,63.57,0.0,48.0,68.18666666666667,63.57,70.0,16.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 01:45:00,65.69,0.0,48.0,68.15666666666667,63.57,70.0,16.330000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 02:00:00,63.57,0.0,48.333333333333336,68.22666666666667,63.57,70.0,16.31,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 02:15:00,63.56999999999999,0.0,47.66666666666666,68.21666666666667,63.57,70.0,16.253333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-10 02:30:00,63.57,0.0,48.5,68.22333333333334,63.57,70.0,16.406666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 02:45:00,64.27666666666666,0.0,48.0,68.0,63.57,70.0,15.893333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-10 03:00:00,66.39333333333333,0.0,47.5,68.03666666666668,63.57,70.0,16.383333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 03:15:00,65.68666666666667,0.0,48.0,67.99333333333334,63.57,70.0,16.506666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 03:30:00,64.98,0.0,47.66666666666666,67.93,63.57,70.0,16.513333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 03:45:00,64.27666666666666,0.0,47.66666666666666,67.89666666666666,63.57,70.0,16.650000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 04:00:00,64.98,0.0,48.16666666666666,67.96333333333332,63.57,70.0,16.846666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 04:15:00,65.69,0.0,48.16666666666666,67.98666666666666,63.57,70.0,16.896666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 04:30:00,63.57,0.0,47.833333333333336,67.99333333333334,63.57,70.0,17.036666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 04:45:00,63.56999999999999,0.0,48.333333333333336,68.05666666666667,63.57,70.0,17.41333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-10 05:00:00,64.98,0.0,47.833333333333336,68.06,63.57,70.0,17.616666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-10 05:15:00,64.27666666666666,0.0,48.5,68.16333333333334,63.57,70.0,17.94,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-10 05:30:00,64.98333333333333,0.0,48.833333333333336,68.29333333333334,63.57,70.0,18.473333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-10 05:45:00,64.98333333333333,0.0,50.16666666666666,68.37,63.57,70.0,18.94333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-10 06:00:00,64.27666666666666,0.0,50.16666666666666,68.47333333333333,63.57,70.0,19.05666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-10 06:15:00,62.156666666666666,0.0,49.66666666666666,68.64999999999999,63.57,70.0,19.386666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-10 06:30:00,62.156666666666666,0.0,49.833333333333336,68.58666666666666,63.57,70.0,19.50333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-10 06:45:00,67.80333333333333,0.0,49.333333333333336,68.48333333333333,63.57,70.0,19.44333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-10 07:00:00,64.98333333333333,0.0,49.5,68.54,63.57,70.0,19.60333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 07:15:00,64.27666666666666,0.0,49.66666666666666,68.51333333333334,63.57,70.0,19.613333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 07:30:00,62.86333333333332,0.0,50.333333333333336,68.46666666666667,63.57,70.0,19.64333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 07:45:00,64.27666666666666,0.0,49.5,68.34666666666666,63.57,70.0,19.75333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 08:00:00,64.98333333333333,0.0,49.66666666666666,68.37666666666667,63.57,70.0,20.02,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 08:15:00,66.39,0.0,49.833333333333336,68.35333333333334,63.57,70.0,20.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 08:30:00,64.98333333333333,0.0,50.16666666666666,68.38333333333334,63.57,70.0,20.076666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 08:45:00,66.39333333333333,0.0,50.0,68.36666666666667,63.57,70.0,20.39333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-10 09:00:00,65.68666666666667,0.0,50.333333333333336,68.33333333333333,63.57,70.0,20.326666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 09:15:00,65.68666666666667,0.0,50.333333333333336,68.35000000000001,63.57,70.0,20.346666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 09:30:00,64.98,0.0,50.333333333333336,68.42333333333333,63.57,70.0,20.46,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 09:45:00,62.156666666666666,0.0,49.833333333333336,68.45666666666666,63.57,70.0,20.53,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 10:00:00,64.98,0.0,50.16666666666666,68.32000000000001,63.57,70.0,20.37333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 10:15:00,63.57,0.0,50.0,68.08,63.57,70.0,19.796666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-10 10:30:00,63.56999999999999,0.0,49.5,68.21666666666667,63.57,70.0,20.326666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 10:45:00,62.86333333333334,0.0,50.16666666666666,67.94,63.57,70.0,19.91,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-10 11:00:00,64.98333333333333,0.0,50.333333333333336,68.00666666666666,63.57,70.0,20.206666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-10 11:15:00,64.98333333333333,0.0,50.833333333333336,68.02666666666666,63.57,70.0,20.316666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 11:30:00,63.57,0.0,51.25,67.805,63.57,70.0,19.945,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-10 11:45:00,65.69,0.0,50.625,67.97,63.57,70.0,20.31,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 12:00:00,66.39333333333333,0.0,50.5,67.99333333333333,63.57,70.0,20.40333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 12:15:00,64.98,0.0,51.0,67.87333333333333,63.57,70.0,20.430000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-10 12:30:00,66.39333333333333,0.0,50.16666666666666,67.84666666666666,63.57,70.0,20.42,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 12:45:00,65.68666666666667,0.0,50.333333333333336,67.89,63.57,70.0,20.65,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 13:00:00,64.98,0.0,50.66666666666666,67.89,63.57,70.0,20.58666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 13:15:00,64.98,0.0,50.66666666666666,68.05333333333333,63.57,70.0,20.58333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 13:30:00,67.10000000000001,0.0,50.0,68.06666666666666,63.57,70.0,20.176666666666662,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-10 13:45:00,65.68666666666667,0.0,49.833333333333336,68.17333333333333,63.57,70.0,20.41333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-10 14:00:00,64.27666666666666,0.0,49.833333333333336,66.97333333333334,63.57,70.0,16.256666666666668,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-10 14:15:00,64.27666666666666,0.0,50.16666666666666,62.66666666666666,63.57,70.0,1.6566666666666665,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,55.0
2025-02-10 14:30:00,66.39,0.0,49.333333333333336,62.70666666666667,63.57,70.0,0.73,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0
2025-02-10 14:45:00,65.68666666666667,0.0,49.333333333333336,62.836666666666666,63.57,70.0,0.2966666666666667,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-10 15:00:00,62.86333333333334,0.0,49.16666666666666,62.63666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,55.0
2025-02-10 15:15:00,63.57,0.0,49.16666666666666,62.833333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-02-10 15:30:00,62.156666666666666,0.0,49.5,63.03666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,55.0
2025-02-10 15:45:00,65.69,0.0,49.16666666666666,63.45666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-02-10 16:00:00,61.45,0.0,48.833333333333336,63.653333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,55.0
2025-02-10 16:15:00,62.86333333333334,0.0,48.833333333333336,64.12,63.57,70.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0
2025-02-10 16:30:00,64.27333333333333,0.0,48.833333333333336,64.41666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-02-10 16:45:00,62.156666666666666,0.0,48.5,64.72333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-02-10 17:00:00,63.57,0.0,47.66666666666666,64.75,63.57,70.0,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0
2025-02-10 17:15:00,64.98,0.0,48.66666666666666,64.73,63.57,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0
2025-02-10 17:30:00,67.09666666666666,0.0,49.0,64.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,55.0
2025-02-10 17:45:00,64.27333333333333,0.0,48.333333333333336,65.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,55.0
2025-02-10 18:00:00,66.39333333333333,0.0,48.5,65.33,63.57,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0
2025-02-10 18:15:00,65.69,0.0,48.333333333333336,65.54,63.57,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0
2025-02-10 18:30:00,63.56999999999999,0.0,48.16666666666666,65.74666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0
2025-02-10 18:45:00,64.98333333333333,0.0,47.833333333333336,65.89,63.57,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,55.0
2025-02-10 19:00:00,62.86333333333334,0.0,47.16666666666666,65.97666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,55.0
2025-02-10 19:15:00,65.68666666666667,0.0,47.0,66.30333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-02-10 19:30:00,64.98,0.0,46.5,66.46333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-10 19:45:00,65.68666666666667,0.0,46.16666666666666,66.52999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0
2025-02-10 20:00:00,64.98,0.0,46.0,66.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,55.0
2025-02-10 20:15:00,63.57,0.0,45.333333333333336,66.42333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,85.0,55.0
2025-02-10 20:30:00,65.68666666666667,0.0,45.0,66.57000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-10 20:45:00,64.98333333333333,0.0,45.16666666666666,66.65,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-10 21:00:00,66.39333333333333,0.0,44.333333333333336,66.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0
2025-02-10 21:15:00,65.68666666666667,0.0,44.333333333333336,66.62666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-02-10 21:30:00,62.86333333333334,0.0,44.5,66.74,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-10 21:45:00,64.98333333333333,0.0,44.16666666666666,66.65666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-10 22:00:00,63.57,0.0,44.5,66.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-10 22:15:00,64.98,0.0,44.333333333333336,66.32000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-10 22:30:00,64.98,0.0,45.0,66.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-10 22:45:00,64.27666666666666,0.0,44.5,65.76333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-10 23:00:00,65.69,0.0,44.66666666666666,65.50999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-10 23:15:00,64.98,0.0,45.333333333333336,65.32333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-10 23:30:00,63.57,0.0,45.5,65.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-10 23:45:00,62.86333333333334,0.0,46.66666666666666,65.09666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-11 00:00:00,66.39,0.0,47.16666666666666,64.96999999999998,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-11 00:15:00,65.69,0.0,47.16666666666666,64.94666666666666,63.57,70.0,0.0566666666666666,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-11 00:30:00,64.27333333333333,0.0,47.5,64.92,63.57,70.0,0.58,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 00:45:00,64.27666666666666,0.0,47.833333333333336,64.83333333333333,63.57,70.0,2.876666666666667,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0
2025-02-11 01:00:00,65.68333333333334,0.0,47.66666666666666,64.75333333333333,63.57,70.0,4.67,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-11 01:15:00,65.69,0.0,47.5,64.89333333333333,63.57,70.0,6.556666666666668,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-11 01:30:00,64.98333333333333,0.0,48.5,65.77333333333333,63.57,70.0,9.426666666666668,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-11 01:45:00,64.27666666666666,0.0,49.0,66.30666666666667,63.57,70.0,10.326666666666666,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0
2025-02-11 02:00:00,63.57,0.0,48.833333333333336,66.97,63.57,70.0,11.893333333333333,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-11 02:15:00,64.27666666666666,0.0,48.5,67.23333333333333,63.57,70.0,12.543333333333337,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-11 02:30:00,63.57,0.0,48.833333333333336,67.58,63.57,70.0,13.386666666666663,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-11 02:45:00,64.98,0.0,49.333333333333336,67.68333333333334,63.57,70.0,13.473333333333334,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-11 03:00:00,64.27333333333333,0.0,48.833333333333336,67.64999999999999,63.57,70.0,13.4,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-11 03:15:00,67.09666666666666,0.0,49.5,67.55666666666666,63.57,70.0,13.483333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-11 03:30:00,64.27666666666666,0.0,49.333333333333336,67.52333333333333,63.57,70.0,13.413333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-11 03:45:00,64.98333333333333,0.0,49.333333333333336,67.62666666666667,63.57,70.0,13.62,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 04:00:00,63.57,0.0,49.333333333333336,67.58333333333333,63.57,70.0,13.659999999999998,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-11 04:15:00,64.27666666666666,0.0,48.833333333333336,67.57333333333334,63.57,70.0,13.613333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 04:30:00,64.98,0.0,49.16666666666666,67.66000000000001,63.57,70.0,13.76,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 04:45:00,63.57,0.0,49.333333333333336,67.69333333333333,63.57,70.0,13.846666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 05:00:00,64.98333333333333,0.0,49.333333333333336,67.71666666666665,63.57,70.0,13.873333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
