time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 05:15:00,64.27666666666666,0.0,49.66666666666666,67.81333333333333,63.57,70.0,13.88,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 05:30:00,64.98,0.0,48.833333333333336,67.81,63.57,70.0,13.973333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 05:45:00,64.98,0.0,49.66666666666666,67.7,63.57,70.0,13.943333333333332,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-11 06:00:00,63.57,0.0,49.5,67.72333333333333,63.57,70.0,13.983333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-11 06:15:00,64.98333333333333,0.0,49.5,67.7,63.57,70.0,13.913333333333332,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-11 06:30:00,64.27666666666666,0.0,49.0,67.63333333333334,63.57,70.0,13.786666666666669,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-11 06:45:00,66.39333333333333,0.0,49.66666666666666,67.58666666666666,63.57,70.0,13.773333333333332,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-11 07:00:00,64.27666666666666,0.0,49.5,67.66000000000001,63.57,70.0,13.966666666666669,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-11 07:15:00,65.68666666666667,0.0,49.16666666666666,67.54333333333334,63.57,70.0,13.633333333333336,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-11 07:30:00,64.98,0.0,48.66666666666666,67.53666666666668,63.57,70.0,13.796666666666669,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-11 07:45:00,64.27666666666666,0.0,49.66666666666666,67.61666666666667,63.57,70.0,13.886666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 08:00:00,66.39333333333333,0.0,49.333333333333336,67.50666666666666,63.57,70.0,13.456666666666669,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-11 08:15:00,63.57,0.0,48.333333333333336,67.39333333333333,63.57,70.0,13.31,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-11 08:30:00,64.98333333333333,0.0,48.5,67.36666666666667,63.57,70.0,13.21,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-11 08:45:00,66.39333333333333,0.0,48.833333333333336,67.30666666666667,63.57,70.0,12.74,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-11 09:00:00,61.45,0.0,49.333333333333336,67.35333333333334,63.57,70.0,12.76,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-11 09:15:00,65.68666666666667,0.0,49.16666666666666,67.30333333333333,63.57,70.0,13.136666666666663,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-11 09:30:00,63.57,0.0,49.833333333333336,66.74,63.57,70.0,12.83,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-11 09:45:00,64.27666666666666,0.0,48.5,66.42999999999999,63.57,70.0,13.253333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 10:00:00,64.625,0.0,48.75,66.3,63.57,70.0,13.73,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 10:15:00,66.39333333333333,0.0,49.16666666666666,66.20666666666666,63.57,70.0,13.913333333333332,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 10:30:00,64.27333333333333,0.0,49.16666666666666,66.29666666666667,63.57,70.0,14.143333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 10:45:00,64.98333333333333,0.0,49.0,66.54333333333334,63.57,70.0,14.616666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-11 11:00:00,64.98333333333333,0.0,48.66666666666666,66.52333333333333,63.57,70.0,14.983333333333334,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-11 11:15:00,64.27333333333333,0.0,49.5,66.54333333333334,63.57,70.0,14.926666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-11 11:30:00,64.27666666666666,0.0,49.16666666666666,66.68666666666667,63.57,70.0,15.226666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 11:45:00,64.27666666666666,0.0,49.5,66.78333333333333,63.57,70.0,15.483333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 12:00:00,64.27666666666666,0.0,49.66666666666666,66.78333333333335,63.57,70.0,15.386666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-11 12:15:00,63.57,0.0,49.66666666666666,66.94,63.57,70.0,15.57,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 12:30:00,65.68666666666667,0.0,49.5,66.85333333333334,63.57,70.0,15.666666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 12:45:00,64.27666666666666,0.0,50.16666666666666,66.99666666666667,63.57,70.0,15.81,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 13:00:00,64.27666666666666,0.0,49.5,67.04666666666667,63.57,70.0,15.776666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-11 13:15:00,62.86333333333334,0.0,49.333333333333336,67.07333333333334,63.57,70.0,15.343333333333334,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-11 13:30:00,67.80333333333333,0.0,49.833333333333336,65.21666666666665,63.57,70.0,11.536666666666669,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0
2025-02-11 13:45:00,65.68666666666667,0.0,49.833333333333336,63.06333333333333,63.57,70.0,0.9766666666666668,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,55.0
2025-02-11 14:00:00,66.39333333333333,0.0,49.66666666666666,62.84,63.57,70.0,0.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 14:15:00,64.98333333333333,0.0,49.833333333333336,62.91,63.57,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-02-11 14:30:00,64.98333333333333,0.0,49.5,62.923333333333325,63.57,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-11 14:45:00,62.156666666666666,0.0,49.833333333333336,62.92666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-11 15:00:00,62.156666666666666,0.0,49.333333333333336,62.99,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-11 15:15:00,63.57,0.0,49.16666666666666,63.03,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-11 15:30:00,64.27666666666666,0.0,49.5,63.083333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:45:00,63.57,0.0,49.333333333333336,63.12,63.57,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0
2025-02-11 16:00:00,67.09666666666666,0.0,49.0,63.21666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 16:15:00,62.86333333333334,0.0,48.833333333333336,63.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0
2025-02-11 16:30:00,66.39333333333333,0.0,48.5,63.29,63.57,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-11 16:45:00,44.49666666666667,0.0,59.5,63.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-02-11 17:00:00,63.56999999999999,0.0,32.333333333333336,63.27333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-11 17:15:00,65.68666666666667,0.0,30.83333333333333,63.39000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,55.0
2025-02-11 17:30:00,62.86333333333332,0.0,31.33333333333333,63.48666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,55.0
2025-02-11 17:45:00,64.27333333333333,0.0,32.5,63.53666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0
2025-02-11 18:00:00,64.27666666666666,0.0,31.666666666666668,63.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,85.0,55.0
2025-02-11 18:15:00,64.98333333333333,0.0,32.333333333333336,63.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666668,67.0,69.0,85.0,55.0
2025-02-11 18:30:00,62.86333333333334,0.0,32.0,63.57,63.57,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-02-11 18:45:00,64.98,0.0,31.5,63.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-11 19:00:00,62.86333333333334,0.0,32.166666666666664,63.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-02-11 19:15:00,63.57,0.0,31.166666666666668,63.723333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,55.0
2025-02-11 19:30:00,64.27666666666666,0.0,30.33333333333333,63.66666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-02-11 19:45:00,63.57,0.0,30.5,63.57333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-11 20:00:00,63.57,0.0,30.5,63.443333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0
2025-02-11 20:15:00,64.27666666666666,0.0,30.33333333333333,63.446666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0
2025-02-11 20:30:00,65.68333333333334,0.0,30.166666666666668,63.28333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,55.0
2025-02-11 20:45:00,64.27333333333333,0.0,31.666666666666668,63.126666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-11 21:00:00,63.57,0.0,32.166666666666664,63.11000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-11 21:15:00,63.57,0.0,32.166666666666664,63.13999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-02-11 21:30:00,64.27666666666666,0.0,31.83333333333333,63.21333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,55.0
2025-02-11 21:45:00,64.27333333333333,0.0,31.666666666666668,63.20666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-02-11 22:00:00,67.09666666666666,0.0,32.0,63.23666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,55.0
2025-02-11 22:15:00,64.27666666666666,0.0,31.5,63.27666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,55.0
2025-02-11 22:30:00,64.98333333333333,0.0,32.5,63.32,63.57,70.0,0.0,74.0,70.0,0.0,71.71,67.0,69.0,85.0,55.0
2025-02-11 22:45:00,66.39333333333333,0.0,31.33333333333333,63.29333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,55.0
2025-02-11 23:00:00,63.57,0.0,31.33333333333333,63.306666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,55.0
2025-02-11 23:15:00,64.27333333333333,0.0,31.83333333333333,63.29999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0
2025-02-11 23:30:00,63.57,0.0,31.83333333333333,63.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-02-11 23:45:00,64.27666666666666,0.0,32.166666666666664,63.32666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.24333333333334,67.0,69.0,85.0,55.0
2025-02-12 00:00:00,65.69,0.0,31.666666666666668,63.32333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,55.0
2025-02-12 00:15:00,66.39333333333333,0.0,33.166666666666664,63.34666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-12 00:30:00,66.39,0.0,32.0,63.40333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-12 00:45:00,64.98,0.0,31.666666666666668,63.40333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-12 01:00:00,65.68666666666667,0.0,33.0,63.336666666666666,63.57,70.0,0.3533333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 01:15:00,64.98333333333333,0.0,33.0,63.27666666666666,63.57,70.0,2.2566666666666664,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-02-12 01:30:00,64.27666666666666,0.0,32.166666666666664,63.29,63.57,70.0,4.55,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-12 01:45:00,63.57,0.0,33.166666666666664,63.46666666666667,63.57,70.0,6.646666666666667,74.0,70.0,0.0,69.79666666666667,67.0,69.0,85.0,55.0
2025-02-12 02:00:00,65.68666666666667,0.0,32.166666666666664,64.96,63.57,70.0,10.103333333333332,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-12 02:15:00,66.39333333333333,0.0,31.666666666666668,65.50999999999999,63.57,70.0,11.25,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-12 02:30:00,64.27333333333333,0.0,31.83333333333333,65.69,63.57,70.0,11.5,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-12 02:45:00,64.27666666666666,0.0,33.5,66.10000000000001,63.57,70.0,12.703333333333331,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-12 03:00:00,64.98333333333333,0.0,32.833333333333336,66.47333333333334,63.57,70.0,13.696666666666667,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-12 03:15:00,65.68666666666667,0.0,32.333333333333336,66.79333333333334,63.57,70.0,14.24,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-02-12 03:30:00,65.68666666666667,0.0,33.333333333333336,66.46,63.57,70.0,13.476666666666668,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-12 03:45:00,64.27666666666666,0.0,31.666666666666668,66.53666666666668,63.57,70.0,13.79,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-12 04:00:00,65.68666666666667,0.0,32.666666666666664,66.58666666666666,63.57,70.0,13.813333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-12 04:15:00,64.27666666666666,0.0,33.166666666666664,66.55333333333334,63.57,70.0,13.79,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 04:30:00,64.98,0.0,33.5,66.67333333333333,63.57,70.0,13.95,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 04:45:00,65.68666666666667,0.0,32.333333333333336,66.64333333333333,63.57,70.0,13.88,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 05:00:00,63.56666666666666,0.0,32.833333333333336,66.65666666666667,63.57,70.0,13.9,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 05:15:00,65.69,0.0,32.333333333333336,66.69333333333333,63.57,70.0,13.97,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 05:30:00,63.56666666666666,0.0,32.5,66.75666666666667,63.57,70.0,14.02,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 05:45:00,65.68666666666667,0.0,33.5,66.51666666666667,63.57,70.0,13.7,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-12 06:00:00,65.68666666666667,0.0,32.833333333333336,66.61333333333333,63.57,70.0,14.053333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 06:15:00,67.10000000000001,0.0,32.0,66.65333333333334,63.57,70.0,13.913333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 06:30:00,64.27666666666666,0.0,32.166666666666664,66.68666666666667,63.57,70.0,14.096666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 06:45:00,66.39333333333333,0.0,32.0,66.63666666666667,63.57,70.0,14.096666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 07:00:00,66.39333333333333,0.0,31.166666666666668,66.55666666666667,63.57,70.0,13.766666666666666,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-12 07:15:00,67.10000000000001,0.0,31.33333333333333,66.67333333333333,63.57,70.0,13.996666666666664,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 07:30:00,62.86333333333334,0.0,32.833333333333336,66.60000000000001,63.57,70.0,13.823333333333332,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 07:45:00,64.27333333333333,0.0,32.833333333333336,66.69333333333333,63.57,70.0,13.933333333333332,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 08:00:00,64.98333333333333,0.0,31.666666666666668,66.69333333333333,63.57,70.0,13.966666666666669,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 08:15:00,62.86333333333334,0.0,32.0,66.52333333333333,63.57,70.0,13.763333333333334,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-12 08:30:00,63.57,0.0,30.666666666666668,66.68666666666667,63.57,70.0,14.023333333333332,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 08:45:00,64.27666666666666,0.0,33.0,66.69666666666667,63.57,70.0,13.95,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 09:00:00,63.57,0.0,32.5,66.25333333333333,63.57,70.0,13.89,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 09:15:00,64.27333333333333,0.0,31.33333333333333,66.67333333333333,63.57,70.0,14.04,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 09:30:00,64.98,0.0,31.33333333333333,66.69333333333334,63.57,70.0,14.11,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 09:45:00,64.98333333333333,0.0,30.83333333333333,66.67,63.57,70.0,14.23,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 10:00:00,61.45,0.0,31.666666666666668,66.51666666666667,63.57,70.0,13.566666666666668,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-12 10:15:00,64.27666666666666,0.0,31.5,66.54333333333334,63.57,70.0,13.546666666666669,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-12 10:30:00,63.57,0.0,30.666666666666668,66.78333333333335,63.57,70.0,14.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 10:45:00,62.510000000000005,0.0,30.25,66.66499999999999,63.57,70.0,13.56,74.0,70.0,0.0,70.00999999999999,67.0,69.0,85.0,55.0
2025-02-12 11:00:00,66.39333333333333,0.0,31.666666666666668,66.19333333333333,63.57,70.0,12.806666666666668,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-12 11:15:00,64.98,0.0,32.5,66.58999999999999,63.57,70.0,13.726666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 11:30:00,64.98,0.0,31.83333333333333,66.61333333333333,63.57,70.0,13.83,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 11:45:00,63.57,0.0,30.5,66.58333333333333,63.57,70.0,13.713333333333331,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 12:00:00,64.27333333333333,0.0,30.0,66.62666666666667,63.57,70.0,13.67,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 12:15:00,64.98,0.0,32.333333333333336,66.69,63.57,70.0,13.866666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-12 12:30:00,67.09666666666666,0.0,32.333333333333336,66.7,63.57,70.0,13.806666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-12 12:45:00,65.68666666666667,0.0,31.5,66.49666666666667,63.57,70.0,13.276666666666666,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-12 13:00:00,64.27666666666666,0.0,31.0,66.45333333333333,63.57,70.0,12.89,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-12 13:15:00,65.68666666666667,0.0,29.5,66.18333333333334,63.57,70.0,13.660000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 13:30:00,66.39333333333333,0.0,28.666666666666668,66.37666666666667,63.57,70.0,13.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 13:45:00,65.68666666666667,0.0,28.0,66.39333333333333,63.57,70.0,13.856666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 14:00:00,64.98,0.0,27.83333333333333,65.54,63.57,70.0,10.306666666666668,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-12 14:15:00,21.19,0.0,57.0,64.52,63.57,70.0,0.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,55.0
2025-02-12 14:30:00,46.61666666666667,0.0,55.833333333333336,66.89,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-12 14:45:00,62.86333333333334,0.0,30.166666666666668,63.623333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-02-12 15:00:00,63.56999999999999,0.0,30.33333333333333,63.46,63.57,70.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-12 15:15:00,64.27666666666666,0.0,30.0,63.43333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,55.0
2025-02-12 15:30:00,62.156666666666666,0.0,33.0,63.68,63.57,70.0,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,55.0
2025-02-12 15:45:00,64.98,0.0,32.833333333333336,63.696666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.76333333333334,67.0,69.0,85.0,55.0
2025-02-12 16:00:00,64.27666666666666,0.0,32.166666666666664,63.75333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,55.0
2025-02-12 16:15:00,66.39333333333333,0.0,33.166666666666664,63.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-12 16:30:00,62.86333333333334,0.0,33.0,63.95666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-12 16:45:00,64.98,0.0,32.5,64.06,63.57,70.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,55.0
2025-02-12 17:00:00,63.57,0.0,31.33333333333333,64.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-12 17:15:00,65.69,0.0,31.166666666666668,64.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0
2025-02-12 17:30:00,64.98,0.0,32.333333333333336,64.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-02-12 17:45:00,66.39333333333333,0.0,31.83333333333333,64.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,85.0,55.0
2025-02-12 18:00:00,65.68666666666667,0.0,31.83333333333333,64.30333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,55.0
2025-02-12 18:15:00,64.98,0.0,30.5,64.44666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.82666666666667,67.0,69.0,85.0,55.0
2025-02-12 18:30:00,65.68666666666667,0.0,29.33333333333333,64.41000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-02-12 18:45:00,65.68666666666667,0.0,29.166666666666668,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.29333333333334,67.0,69.0,85.0,55.0
2025-02-12 19:00:00,65.68666666666667,0.0,29.83333333333333,64.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0
2025-02-12 19:15:00,64.98333333333333,0.0,29.33333333333333,64.75,63.57,70.0,0.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0
2025-02-12 19:30:00,64.27333333333333,0.0,29.0,64.75,63.57,70.0,0.0,74.0,70.0,0.0,72.24,67.0,69.0,85.0,55.0
2025-02-12 19:45:00,66.39333333333333,0.0,28.666666666666668,64.79,63.57,70.0,0.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0
2025-02-12 20:00:00,67.09666666666666,0.0,29.33333333333333,64.92666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,55.0
2025-02-12 20:15:00,64.63,0.0,28.75,64.89500000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.15,67.0,69.0,85.0,55.0
2025-02-12 20:30:00,66.39333333333333,0.0,29.166666666666668,64.94,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0
2025-02-12 20:45:00,64.1,0.0,28.875,64.9075,63.57,70.0,0.0,74.0,70.0,0.0,71.9725,67.0,69.0,85.0,55.0
2025-02-12 21:00:00,63.57,0.0,29.166666666666668,64.84333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-02-12 21:15:00,62.86333333333334,0.0,29.166666666666668,64.90666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.57,67.0,69.0,85.0,55.0
2025-02-12 21:30:00,63.57,0.0,29.0,64.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-02-12 21:45:00,63.57,0.0,29.5,64.99,63.57,70.0,0.0,74.0,70.0,0.0,72.84333333333335,67.0,69.0,85.0,55.0
2025-02-12 22:00:00,64.27333333333333,0.0,28.83333333333333,65.06,63.57,70.0,0.0,74.0,70.0,0.0,72.88000000000001,67.0,69.0,85.0,55.0
2025-02-12 22:15:00,64.27666666666666,0.0,29.0,65.13333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0
2025-02-12 22:30:00,67.10000000000001,0.0,29.666666666666668,65.09666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.85000000000001,67.0,69.0,85.0,55.0
2025-02-12 22:45:00,65.69,0.0,29.166666666666668,65.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0
2025-02-12 23:00:00,64.98333333333333,0.0,29.166666666666668,65.41000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.43,67.0,69.0,85.0,55.0
2025-02-12 23:15:00,66.39333333333333,0.0,29.33333333333333,65.31333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,55.0
2025-02-12 23:30:00,63.57,0.0,29.83333333333333,65.21,63.57,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,55.0
2025-02-12 23:45:00,64.27333333333333,0.0,29.666666666666668,65.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,55.0
2025-02-13 00:00:00,65.68333333333334,0.0,29.83333333333333,65.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0
2025-02-13 00:15:00,64.98,0.0,29.666666666666668,65.20333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-02-13 00:30:00,63.56999999999999,0.0,29.5,65.30333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-13 00:45:00,64.27333333333333,0.0,29.83333333333333,65.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 01:00:00,66.39333333333333,0.0,30.166666666666668,65.38333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-13 01:15:00,64.27666666666666,0.0,30.666666666666668,65.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-02-13 01:30:00,64.27333333333333,0.0,30.5,65.40333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-02-13 01:45:00,64.27666666666666,0.0,30.0,65.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-13 02:00:00,67.09666666666666,0.0,30.83333333333333,65.44333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-02-13 02:15:00,67.09666666666666,0.0,31.166666666666668,65.49,63.57,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-02-13 02:30:00,64.98333333333333,0.0,30.5,65.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-02-13 02:45:00,63.57,0.0,30.5,65.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-13 03:00:00,64.98333333333333,0.0,30.666666666666668,65.72000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-02-13 03:15:00,67.10000000000001,0.0,30.33333333333333,65.46666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-13 03:30:00,63.57,0.0,30.166666666666668,65.25666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-02-13 03:45:00,64.98333333333333,0.0,31.0,65.23,63.57,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-13 04:00:00,64.27666666666666,0.0,30.83333333333333,65.14999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,55.0
2025-02-13 04:15:00,64.27666666666666,0.0,30.666666666666668,65.16333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-13 04:30:00,62.156666666666666,0.0,31.166666666666668,65.12666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-13 04:45:00,64.98333333333333,0.0,30.666666666666668,65.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-13 05:00:00,64.98333333333333,0.0,31.0,64.83333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-13 05:15:00,65.68666666666667,0.0,30.83333333333333,64.73,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-13 05:30:00,67.80333333333333,0.0,32.0,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-13 05:45:00,65.68666666666667,0.0,33.0,64.16333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 06:00:00,65.69,0.0,34.166666666666664,64.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-02-13 06:15:00,64.98333333333333,0.0,35.0,64.36666666666667,63.57,70.0,0.1366666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-13 06:30:00,62.86333333333334,0.0,33.166666666666664,64.20666666666666,63.57,70.0,0.42,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 06:45:00,65.68666666666667,0.0,32.666666666666664,64.21,63.57,70.0,1.28,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-13 07:00:00,67.80333333333333,0.0,31.83333333333333,64.14999999999999,63.57,70.0,3.5033333333333334,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-13 07:15:00,63.56999999999999,0.0,31.83333333333333,64.04,63.57,70.0,5.026666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-13 07:30:00,63.57,0.0,31.83333333333333,64.07666666666667,63.57,70.0,6.273333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-13 07:45:00,63.56666666666666,0.0,32.0,64.54,63.57,70.0,7.886666666666667,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-13 08:00:00,64.98,0.0,33.166666666666664,64.90666666666667,63.57,70.0,9.406666666666666,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-13 08:15:00,64.98333333333333,0.0,34.666666666666664,65.20333333333333,63.57,70.0,11.093333333333334,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-13 08:30:00,64.27666666666666,0.0,34.166666666666664,66.23666666666666,63.57,70.0,12.926666666666668,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-13 08:45:00,61.45000000000001,0.0,34.333333333333336,66.57333333333334,63.57,70.0,13.339999999999998,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-13 09:00:00,62.156666666666666,0.0,34.666666666666664,66.79,63.57,70.0,14.03,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-13 09:15:00,64.27666666666666,0.0,32.5,67.13,63.57,70.0,14.79,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-02-13 09:30:00,64.98,0.0,33.5,67.12333333333333,63.57,70.0,14.333333333333334,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-13 09:45:00,65.68666666666667,0.0,33.166666666666664,66.81666666666666,63.57,70.0,14.08,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-13 10:00:00,64.27666666666666,0.0,33.0,66.51333333333334,63.57,70.0,14.56,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-13 10:15:00,64.98,0.0,33.166666666666664,66.72333333333334,63.57,70.0,14.806666666666668,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-13 10:30:00,66.39333333333333,0.0,32.333333333333336,66.89666666666666,63.57,70.0,14.96,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-13 10:45:00,64.98,0.0,32.5,67.13,63.57,70.0,14.7,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 11:00:00,64.27666666666666,0.0,32.0,66.92666666666666,63.57,70.0,14.743333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 11:15:00,67.10000000000001,0.0,32.333333333333336,66.89999999999999,63.57,70.0,14.823333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 11:30:00,63.57,0.0,32.666666666666664,66.84,63.57,70.0,14.873333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 11:45:00,62.86333333333334,0.0,34.5,66.65666666666667,63.57,70.0,14.876666666666669,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-13 12:00:00,62.86333333333334,0.0,33.166666666666664,66.63,63.57,70.0,15.083333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 12:15:00,63.57,0.0,33.5,66.53666666666666,63.57,70.0,15.233333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 12:30:00,67.10000000000001,0.0,33.5,66.84666666666668,63.57,70.0,15.503333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 12:45:00,64.98333333333333,0.0,32.833333333333336,66.89666666666666,63.57,70.0,15.676666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-13 13:00:00,64.27333333333333,0.0,32.0,66.88,63.57,70.0,15.946666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-13 13:15:00,65.68333333333334,0.0,33.0,66.92,63.57,70.0,16.216666666666665,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-13 13:30:00,62.86333333333334,0.0,33.166666666666664,67.00333333333333,63.57,70.0,16.106666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 13:45:00,64.98333333333333,0.0,32.166666666666664,66.96666666666665,63.57,70.0,16.28333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 14:00:00,66.39333333333333,0.0,31.83333333333333,65.57666666666667,63.57,70.0,12.173333333333334,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-02-13 14:15:00,63.56999999999999,0.0,32.5,62.55,63.57,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-02-13 14:30:00,63.57,0.0,32.0,62.56666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-13 14:45:00,64.27666666666666,0.0,31.83333333333333,62.35666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0
2025-02-13 15:00:00,64.98,0.0,32.5,62.35333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-13 15:15:00,64.98,0.0,32.166666666666664,62.45666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0
2025-02-13 15:30:00,61.45,0.0,32.0,62.55,63.57,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-13 15:45:00,64.27666666666666,0.0,31.33333333333333,62.28666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0
2025-02-13 16:00:00,67.10000000000001,0.0,31.666666666666668,62.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-13 16:15:00,66.39333333333333,0.0,31.5,62.16333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-13 16:30:00,63.57,0.0,32.5,61.88,63.57,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0
2025-02-13 16:45:00,64.27666666666666,0.0,32.333333333333336,61.65,63.57,70.0,0.0,74.0,70.0,0.0,70.82,67.0,69.0,85.0,55.0
2025-02-13 17:00:00,65.69,0.0,32.0,61.403333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,55.0
2025-02-13 17:15:00,66.39333333333333,0.0,31.83333333333333,61.53666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,55.0
2025-02-13 17:30:00,64.27333333333333,0.0,31.33333333333333,61.88,63.57,70.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-02-13 17:45:00,64.98333333333333,0.0,31.33333333333333,61.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,55.0
2025-02-13 18:00:00,64.98333333333333,0.0,31.666666666666668,61.723333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-02-13 18:15:00,62.156666666666666,0.0,31.33333333333333,61.876666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-02-13 18:30:00,64.27666666666666,0.0,32.333333333333336,61.64666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-13 18:45:00,66.39333333333333,0.0,32.833333333333336,61.656666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-13 19:00:00,63.57,0.0,32.5,61.56,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0
2025-02-13 19:15:00,64.27666666666666,0.0,32.833333333333336,61.57333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-02-13 19:30:00,66.39333333333333,0.0,31.5,61.54,63.57,70.0,0.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,55.0
2025-02-13 19:45:00,64.98333333333333,0.0,32.166666666666664,61.56666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,55.0
2025-02-13 20:00:00,65.68333333333334,0.0,31.666666666666668,61.73666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,55.0
2025-02-13 20:15:00,65.68666666666667,0.0,32.166666666666664,61.830000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,55.0
2025-02-13 20:30:00,64.27666666666666,0.0,31.666666666666668,61.71,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-13 20:45:00,63.57,0.0,30.83333333333333,61.78333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-13 21:00:00,66.39333333333333,0.0,31.5,61.830000000000005,63.57,70.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,55.0
2025-02-13 21:15:00,64.27333333333333,0.0,31.83333333333333,61.866666666666674,63.57,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-13 21:30:00,62.156666666666666,0.0,31.0,61.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-02-13 21:45:00,66.39,0.0,31.166666666666668,61.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-13 22:00:00,62.86333333333334,0.0,31.5,61.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0
2025-02-13 22:15:00,64.98333333333333,0.0,31.33333333333333,62.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-13 22:30:00,65.68666666666667,0.0,31.33333333333333,61.88666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,55.0
2025-02-13 22:45:00,67.10000000000001,0.0,31.166666666666668,61.836666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0
2025-02-13 23:00:00,64.98333333333333,0.0,31.5,61.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,55.0
2025-02-13 23:15:00,65.69,0.0,30.33333333333333,61.53666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-02-13 23:30:00,62.86333333333334,0.0,31.33333333333333,61.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0
2025-02-13 23:45:00,65.68666666666667,0.0,32.5,61.133333333333326,63.57,70.0,0.1399999999999999,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-14 00:00:00,64.27666666666666,0.0,32.333333333333336,60.973333333333336,63.57,70.0,3.436666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-14 00:15:00,66.39333333333333,0.0,31.666666666666668,61.120000000000005,63.57,70.0,5.906666666666666,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-14 00:30:00,67.09666666666666,0.0,31.33333333333333,62.57666666666666,63.57,70.0,10.28,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-14 00:45:00,64.98333333333333,0.0,31.5,64.65333333333334,63.57,70.0,15.023333333333332,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-14 01:00:00,65.68666666666667,0.0,31.0,65.82666666666667,63.57,70.0,18.28,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-14 01:15:00,64.98,0.0,32.0,66.18,63.57,70.0,19.21333333333333,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-14 01:30:00,63.56666666666666,0.0,31.5,66.79,63.57,70.0,20.646666666666665,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-14 01:45:00,64.27666666666666,0.0,31.666666666666668,67.58,63.57,70.0,22.406666666666663,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-14 02:00:00,65.68666666666667,0.0,32.333333333333336,67.47666666666667,63.57,70.0,22.08,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-14 02:15:00,67.80333333333333,0.0,33.166666666666664,67.79,63.57,70.0,23.070000000000004,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-14 02:30:00,64.98,0.0,32.833333333333336,68.17,63.57,70.0,23.87,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-14 02:45:00,65.69,0.0,33.166666666666664,67.92,63.57,70.0,23.236666666666668,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-14 03:00:00,63.57,0.0,32.333333333333336,67.87333333333333,63.57,70.0,23.12,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-14 03:15:00,64.98333333333333,0.0,32.166666666666664,67.75,63.57,70.0,23.33333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 03:30:00,64.27666666666666,0.0,32.166666666666664,67.85333333333334,63.57,70.0,23.146666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 03:45:00,64.98333333333333,0.0,31.83333333333333,67.83666666666666,63.57,70.0,23.366666666666664,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 04:00:00,62.86333333333334,0.0,31.83333333333333,67.70666666666666,63.57,70.0,23.366666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 04:15:00,64.27666666666666,0.0,32.0,67.8,63.57,70.0,23.403333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 04:30:00,64.98333333333333,0.0,32.5,67.8,63.57,70.0,23.486666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 04:45:00,65.68333333333334,0.0,32.5,67.86333333333333,63.57,70.0,23.52,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 05:00:00,67.10000000000001,0.0,32.5,67.83333333333333,63.57,70.0,23.60333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 05:15:00,66.39333333333333,0.0,31.33333333333333,67.76,63.57,70.0,23.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 05:30:00,67.09666666666666,0.0,32.333333333333336,67.74333333333334,63.57,70.0,23.78333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 05:45:00,64.27666666666666,0.0,31.5,67.64,63.57,70.0,24.01,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 06:00:00,66.39333333333333,0.0,32.0,67.84,63.57,70.0,24.16,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-14 06:15:00,63.56999999999999,0.0,31.5,67.84333333333333,63.57,70.0,24.363333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 06:30:00,62.86333333333334,0.0,31.5,67.88,63.57,70.0,24.57333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-14 06:45:00,65.68666666666667,0.0,32.0,67.88666666666667,63.57,70.0,24.88,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 07:00:00,62.86333333333334,0.0,32.0,67.84666666666668,63.57,70.0,24.926666666666662,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 07:15:00,63.57,0.0,32.333333333333336,67.86,63.57,70.0,25.403333333333336,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 07:30:00,65.69,0.0,32.166666666666664,67.91333333333334,63.57,70.0,25.85333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-14 07:45:00,63.57,0.0,31.83333333333333,68.15333333333332,63.57,70.0,25.94,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 08:00:00,63.57,0.0,31.83333333333333,68.12666666666667,63.57,70.0,26.113333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 08:15:00,64.98333333333333,0.0,31.5,68.28,63.57,70.0,26.543333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 08:30:00,67.10000000000001,0.0,32.0,68.38666666666667,63.57,70.0,26.786666666666665,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 08:45:00,64.98333333333333,0.0,32.5,68.35000000000001,63.57,70.0,26.91,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 09:00:00,64.98333333333333,0.0,32.166666666666664,68.42999999999999,63.57,70.0,27.39,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-14 09:15:00,64.27666666666666,0.0,32.166666666666664,68.64,63.57,70.0,27.76333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-14 09:30:00,64.98,0.0,34.666666666666664,68.69,63.57,70.0,27.9,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 09:45:00,65.68666666666667,0.0,33.0,68.86,63.57,70.0,28.243333333333336,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 10:00:00,64.98,0.0,31.5,68.63,63.57,70.0,28.30666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 10:15:00,64.98333333333333,0.0,32.333333333333336,68.82333333333334,63.57,70.0,28.626666666666665,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-14 10:30:00,62.156666666666666,0.0,33.5,68.95,63.57,70.0,28.71333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 10:45:00,66.39,0.0,32.666666666666664,68.95333333333333,63.57,70.0,29.016666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 11:00:00,66.39333333333333,0.0,32.0,69.04,63.57,70.0,29.383333333333336,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 11:15:00,65.68666666666667,0.0,31.83333333333333,68.82333333333334,63.57,70.0,29.356666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-14 11:30:00,66.39333333333333,0.0,32.0,69.13000000000001,63.57,70.0,29.72666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 11:45:00,62.86333333333334,0.0,32.0,69.25,63.57,70.0,30.21666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-14 12:00:00,65.68333333333334,0.0,32.166666666666664,69.43333333333334,63.57,70.0,30.32333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-14 12:15:00,65.69,0.0,31.33333333333333,69.41333333333334,63.57,70.0,30.44333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-14 12:30:00,63.56666666666666,0.0,31.166666666666668,69.62666666666667,63.57,70.0,30.686666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-14 12:45:00,64.98333333333333,0.0,31.5,69.65666666666667,63.57,70.0,30.743333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-14 13:00:00,62.156666666666666,0.0,32.666666666666664,70.01,63.57,70.0,30.69,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-14 13:15:00,64.27666666666666,0.0,31.666666666666668,70.16666666666667,63.57,70.0,30.293333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-02-14 13:30:00,65.68666666666667,0.0,31.5,69.02333333333333,63.57,70.0,26.076666666666664,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0
2025-02-14 13:45:00,64.27666666666666,0.0,31.83333333333333,64.37,63.57,70.0,15.446666666666667,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-02-14 14:00:00,67.10000000000001,0.0,32.833333333333336,63.06,63.57,70.0,15.13,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-14 14:15:00,64.27333333333333,0.0,32.0,64.25666666666667,63.57,70.0,15.909999999999998,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-14 14:30:00,64.98,0.0,31.33333333333333,64.08333333333333,63.57,70.0,13.94,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-14 14:45:00,62.86333333333334,0.0,30.666666666666668,63.21666666666667,63.57,70.0,11.826666666666668,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-14 15:00:00,63.56999999999999,0.0,30.166666666666668,60.836666666666666,63.57,70.0,3.556666666666666,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-14 15:15:00,62.85999999999999,0.0,30.166666666666668,60.723333333333336,63.57,70.0,0.2166666666666666,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-14 15:30:00,64.98,0.0,31.666666666666668,61.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-02-14 15:45:00,62.86333333333334,0.0,31.166666666666668,61.61000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-14 16:00:00,64.27666666666666,0.0,31.33333333333333,61.803333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0
2025-02-14 16:15:00,64.27666666666666,0.0,31.0,62.13333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-14 16:30:00,66.39333333333333,0.0,30.83333333333333,62.38666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0
2025-02-14 16:45:00,64.27666666666666,0.0,31.5,62.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,55.0
2025-02-14 17:00:00,62.86333333333334,0.0,32.333333333333336,63.086666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0
2025-02-14 17:15:00,62.85999999999999,0.0,31.83333333333333,63.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,55.0
2025-02-14 17:30:00,63.57,0.0,31.666666666666668,63.92666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-14 17:45:00,64.98,0.0,31.33333333333333,64.03666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-14 18:00:00,64.98333333333333,0.0,31.166666666666668,64.21666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.28666666666666,67.0,69.0,85.0,55.0
2025-02-14 18:15:00,62.86333333333334,0.0,31.33333333333333,64.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-14 18:30:00,67.09666666666666,0.0,30.5,64.59666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-14 18:45:00,64.27666666666666,0.0,29.666666666666668,64.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,55.0
2025-02-14 19:00:00,64.27666666666666,0.0,29.83333333333333,65.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0
2025-02-14 19:15:00,65.68666666666667,0.0,29.33333333333333,65.11333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.63000000000001,67.0,69.0,85.0,55.0
2025-02-14 19:30:00,65.68666666666667,0.0,29.5,64.91333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0
2025-02-14 19:45:00,67.8,0.0,29.5,64.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0
2025-02-14 20:00:00,66.39333333333333,0.0,28.5,64.71,63.57,70.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,55.0
2025-02-14 20:15:00,65.69,0.0,27.83333333333333,64.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-14 20:30:00,64.27333333333333,0.0,28.33333333333333,64.61,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0
2025-02-14 20:45:00,67.10000000000001,0.0,27.5,64.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,55.0
2025-02-14 21:00:00,62.86333333333334,0.0,28.166666666666668,64.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0
