time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 13:00:00,63.56666666666666,0.0,34.0,69.18666666666667,63.57,70.0,28.34,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-18 13:15:00,64.98,0.0,33.166666666666664,69.3,63.57,70.0,28.37333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-18 13:30:00,66.39333333333333,0.0,32.666666666666664,69.22,63.57,70.0,28.41,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-18 13:45:00,65.69,0.0,32.333333333333336,69.08,63.57,70.0,28.386666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-18 14:00:00,62.156666666666666,0.0,32.166666666666664,68.40333333333332,63.57,70.0,25.633333333333336,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-18 14:15:00,65.68666666666667,0.0,32.5,64.19666666666667,63.57,70.0,17.093333333333334,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-02-18 14:30:00,63.57,0.0,32.5,63.59333333333333,63.57,70.0,17.523333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-02-18 14:45:00,66.39333333333333,0.0,32.166666666666664,61.803333333333335,63.57,70.0,12.736666666666666,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:00:00,64.27666666666666,0.0,32.333333333333336,58.86666666666667,63.57,70.0,4.68,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-18 15:15:00,64.98333333333333,0.0,31.666666666666668,58.24,63.57,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0
2025-02-18 15:30:00,63.57,0.0,32.333333333333336,58.34666666666666,63.57,70.0,0.8300000000000001,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-02-18 15:45:00,66.39333333333333,0.0,32.833333333333336,58.423333333333325,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-18 16:00:00,66.39,0.0,32.166666666666664,58.72,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-18 16:15:00,61.45000000000001,0.0,33.166666666666664,58.82666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-02-18 16:30:00,62.86333333333334,0.0,32.833333333333336,58.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-02-18 16:45:00,65.68666666666667,0.0,31.83333333333333,58.91666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-02-18 17:00:00,62.86333333333334,0.0,31.666666666666668,59.126666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,85.0,55.0
2025-02-18 17:15:00,64.27666666666666,0.0,32.333333333333336,59.20000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-18 17:30:00,62.86333333333334,0.0,31.666666666666668,59.373333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-02-18 17:45:00,63.57,0.0,32.166666666666664,59.36000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,55.0
2025-02-18 18:00:00,64.98,0.0,31.5,59.32333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.52333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:15:00,64.27666666666666,0.0,31.5,59.39666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:30:00,67.10000000000001,0.0,31.666666666666668,59.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-18 18:45:00,61.45,0.0,31.5,59.35,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-18 19:00:00,64.98333333333333,0.0,32.333333333333336,59.50666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0
2025-02-18 19:15:00,65.68666666666667,0.0,31.166666666666668,59.50666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-02-18 19:30:00,65.69,0.0,31.83333333333333,59.39666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,55.0
2025-02-18 19:45:00,65.68666666666667,0.0,31.666666666666668,59.44333333333333,63.57,70.0,0.18,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:00:00,63.57,0.0,32.333333333333336,59.623333333333335,63.57,70.0,0.0933333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-18 20:15:00,65.68666666666667,0.0,31.83333333333333,59.833333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-18 20:30:00,63.56999999999999,0.0,32.0,59.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,55.0
2025-02-18 20:45:00,64.27666666666666,0.0,31.666666666666668,60.07333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-02-18 21:00:00,66.39333333333333,0.0,31.33333333333333,60.14333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-18 21:15:00,64.27333333333333,0.0,31.33333333333333,60.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-02-18 21:30:00,67.09666666666666,0.0,30.83333333333333,60.14000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0
2025-02-18 21:45:00,66.39333333333333,0.0,30.83333333333333,60.14000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0
2025-02-18 22:00:00,64.98,0.0,31.33333333333333,60.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-02-18 22:15:00,65.68666666666667,0.0,31.0,59.833333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,85.0,55.0
2025-02-18 22:30:00,62.86333333333334,0.0,31.5,59.65,63.57,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-02-18 22:45:00,65.68666666666667,0.0,32.0,59.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-18 23:00:00,64.98,0.0,31.5,59.28333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-18 23:15:00,67.09666666666666,0.0,32.5,59.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-18 23:30:00,64.27666666666666,0.0,32.5,59.17,63.57,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0
2025-02-18 23:45:00,66.39333333333333,0.0,32.333333333333336,59.866666666666674,63.57,70.0,6.4,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:00:00,66.39,0.0,32.666666666666664,63.29,63.57,70.0,16.3,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:15:00,64.27666666666666,0.0,32.833333333333336,66.03666666666668,63.57,70.0,21.97666666666667,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-19 00:30:00,62.86333333333334,0.0,32.666666666666664,67.79,63.57,70.0,25.383333333333336,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-19 00:45:00,65.69,0.0,33.333333333333336,68.46,63.57,70.0,26.343333333333334,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-19 01:00:00,67.80333333333333,0.0,32.666666666666664,69.10333333333334,63.57,70.0,27.66333333333333,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-19 01:15:00,62.86333333333334,0.0,32.833333333333336,69.58999999999999,63.57,70.0,28.89333333333333,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-19 01:30:00,63.56666666666666,0.0,33.666666666666664,70.46,63.57,70.0,30.046666666666667,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-19 01:45:00,65.69,0.0,33.333333333333336,70.36666666666666,63.57,70.0,30.01333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-19 02:00:00,65.68666666666667,0.0,32.833333333333336,70.73666666666666,63.57,70.0,30.436666666666667,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-19 02:15:00,64.27666666666666,0.0,33.0,70.12666666666667,63.57,70.0,29.58333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-19 02:30:00,65.68666666666667,0.0,33.166666666666664,69.61333333333333,63.57,70.0,29.21333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-19 02:45:00,64.98,0.0,33.333333333333336,69.49666666666667,63.57,70.0,29.063333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 03:00:00,65.68666666666667,0.0,32.833333333333336,69.17666666666666,63.57,70.0,28.326666666666668,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-02-19 03:15:00,64.98,0.0,33.0,68.82,63.57,70.0,28.013333333333332,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-02-19 03:30:00,65.68666666666667,0.0,33.166666666666664,68.86333333333333,63.57,70.0,27.813333333333333,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-02-19 03:45:00,65.68666666666667,0.0,32.833333333333336,68.66666666666667,63.57,70.0,28.133333333333336,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-19 04:00:00,65.68666666666667,0.0,33.166666666666664,68.65666666666667,63.57,70.0,28.046666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-19 04:15:00,65.68666666666667,0.0,32.833333333333336,68.71,63.57,70.0,28.313333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-19 04:30:00,63.57,0.0,32.666666666666664,68.70666666666666,63.57,70.0,28.426666666666662,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-19 04:45:00,65.69,0.0,33.0,68.64333333333333,63.57,70.0,28.5,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 05:00:00,63.56999999999999,0.0,32.833333333333336,68.68,63.57,70.0,28.60333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 05:15:00,62.86333333333334,0.0,32.833333333333336,68.66000000000001,63.57,70.0,28.676666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 05:30:00,65.68666666666667,0.0,32.5,68.57,63.57,70.0,28.743333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 05:45:00,63.57,0.0,33.166666666666664,68.72666666666667,63.57,70.0,28.903333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 06:00:00,65.68666666666667,0.0,33.0,68.80333333333334,63.57,70.0,29.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 06:15:00,64.27666666666666,0.0,32.833333333333336,68.82000000000001,63.57,70.0,29.183333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 06:30:00,64.27666666666666,0.0,32.666666666666664,68.81,63.57,70.0,29.44333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 06:45:00,64.27666666666666,0.0,32.666666666666664,68.94333333333333,63.57,70.0,29.540000000000003,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 07:00:00,64.98,0.0,33.0,68.85000000000001,63.57,70.0,29.69333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 07:15:00,63.57,0.0,32.833333333333336,69.08,63.57,70.0,30.00333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-19 07:30:00,64.27666666666666,0.0,32.166666666666664,69.19,63.57,70.0,30.026666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 07:45:00,66.39333333333333,0.0,32.666666666666664,69.17666666666666,63.57,70.0,30.156666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 08:00:00,66.39333333333333,0.0,32.833333333333336,69.29,63.57,70.0,30.46666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-19 08:15:00,64.27666666666666,0.0,32.833333333333336,69.30333333333333,63.57,70.0,30.616666666666664,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-19 08:30:00,63.57,0.0,32.833333333333336,69.37333333333333,63.57,70.0,30.63,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 08:45:00,64.27333333333333,0.0,32.833333333333336,69.50666666666667,63.57,70.0,30.866666666666664,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 09:00:00,64.27666666666666,0.0,33.666666666666664,69.6,63.57,70.0,30.973333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-19 09:15:00,63.56666666666666,0.0,32.666666666666664,69.49333333333333,63.57,70.0,31.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 09:30:00,60.74333333333334,0.0,33.166666666666664,69.8,63.57,70.0,31.24,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 09:45:00,65.68333333333334,0.0,33.5,69.81666666666666,63.57,70.0,31.286666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 10:00:00,64.98333333333333,0.0,32.833333333333336,69.69333333333333,63.57,70.0,31.32333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 10:15:00,62.86333333333334,0.0,33.0,69.84333333333333,63.57,70.0,31.416666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 10:30:00,64.27666666666666,0.0,33.666666666666664,69.86666666666666,63.57,70.0,31.48333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 10:45:00,64.98,0.0,33.333333333333336,69.91000000000001,63.57,70.0,31.53333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 11:00:00,65.68666666666667,0.0,33.166666666666664,69.82666666666667,63.57,70.0,31.616666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 11:15:00,62.86333333333334,0.0,33.666666666666664,69.70333333333333,63.57,70.0,31.64,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-19 11:30:00,64.27666666666666,0.0,33.166666666666664,69.7,63.57,70.0,31.596666666666664,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-19 11:45:00,63.56999999999999,0.0,33.0,69.67999999999999,63.57,70.0,31.66333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 12:00:00,63.56999999999999,0.0,32.833333333333336,69.69333333333334,63.57,70.0,31.77,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 12:15:00,64.98,0.0,33.0,69.91,63.57,70.0,31.9,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 12:30:00,65.68666666666667,0.0,33.0,70.01,63.57,70.0,31.906666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 12:45:00,64.27333333333333,0.0,33.0,70.14666666666666,63.57,70.0,32.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 13:00:00,63.57,0.0,33.5,70.30333333333333,63.57,70.0,32.03333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 13:15:00,66.39333333333333,0.0,34.166666666666664,70.46666666666665,63.57,70.0,32.13,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 13:30:00,64.98333333333333,0.0,34.0,70.48666666666666,63.57,70.0,32.11666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-19 13:45:00,64.98,0.0,33.833333333333336,67.61,63.57,70.0,24.83333333333333,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-02-19 14:00:00,66.39,0.0,33.666666666666664,62.56333333333333,63.57,70.0,14.126666666666663,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-02-19 14:15:00,65.68666666666667,0.0,33.166666666666664,59.57,63.57,70.0,7.663333333333334,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-02-19 14:30:00,64.98,0.0,33.333333333333336,58.21,63.57,70.0,3.043333333333333,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-19 14:45:00,63.57,0.0,33.0,58.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-19 15:00:00,63.57,0.0,33.0,58.27333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:15:00,64.98333333333333,0.0,33.333333333333336,58.13999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:30:00,62.156666666666666,0.0,33.333333333333336,58.50666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-19 15:45:00,63.57,0.0,33.166666666666664,58.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-02-19 16:00:00,64.98,0.0,33.0,59.36333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-02-19 16:15:00,66.39333333333333,0.0,33.166666666666664,59.5,63.57,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-19 16:30:00,64.27666666666666,0.0,32.833333333333336,59.22666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-19 16:45:00,65.69,0.0,32.833333333333336,59.56,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-19 17:00:00,65.68666666666667,0.0,32.833333333333336,59.870000000000005,63.57,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0
2025-02-19 17:15:00,64.27666666666666,0.0,32.666666666666664,60.09,63.57,70.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,55.0
2025-02-19 17:30:00,62.86333333333334,0.0,32.666666666666664,59.98,63.57,70.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,55.0
2025-02-19 17:45:00,65.68666666666667,0.0,32.5,60.053333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,55.0
2025-02-19 18:00:00,62.86333333333334,0.0,32.666666666666664,60.1,63.57,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0
2025-02-19 18:15:00,66.39333333333333,0.0,32.333333333333336,60.04,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-19 18:30:00,65.68666666666667,0.0,31.666666666666668,60.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-19 18:45:00,63.57,0.0,32.166666666666664,59.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-19 19:00:00,64.27333333333333,0.0,32.0,59.79333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,55.0
2025-02-19 19:15:00,64.98333333333333,0.0,31.5,59.52,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-02-19 19:30:00,62.86333333333334,0.0,31.666666666666668,59.32333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,55.0
2025-02-19 19:45:00,64.98333333333333,0.0,31.33333333333333,59.32,63.57,70.0,0.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,55.0
2025-02-19 20:00:00,64.98,0.0,31.666666666666668,59.47,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-02-19 20:15:00,64.98333333333333,0.0,31.0,59.67666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-02-19 20:30:00,63.57,0.0,31.33333333333333,59.79,63.57,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-02-19 20:45:00,64.98333333333333,0.0,31.666666666666668,59.696666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-19 21:00:00,62.86333333333334,0.0,31.666666666666668,59.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-19 21:15:00,64.27666666666666,0.0,32.0,59.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-02-19 21:30:00,63.56999999999999,0.0,32.5,59.71,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-02-19 21:45:00,64.98333333333333,0.0,32.166666666666664,59.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-02-19 22:00:00,67.09666666666666,0.0,32.333333333333336,59.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-19 22:15:00,64.98,0.0,33.0,59.14000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-19 22:30:00,64.1,0.0,33.0,59.1625,63.57,70.0,0.0,74.0,70.0,0.0,70.41499999999999,67.0,69.0,85.0,55.0
2025-02-19 22:45:00,64.27666666666666,0.0,33.166666666666664,59.15,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-02-19 23:00:00,64.27333333333333,0.0,33.333333333333336,59.080000000000005,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-02-19 23:15:00,66.39333333333333,0.0,33.333333333333336,58.943333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-19 23:30:00,64.27666666666666,0.0,33.333333333333336,58.85,63.57,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-02-19 23:45:00,64.27666666666666,0.0,33.166666666666664,59.07666666666668,63.57,70.0,3.84,74.0,70.0,0.0,69.84333333333332,67.0,69.0,85.0,55.0
2025-02-20 00:00:00,64.98,0.0,33.166666666666664,61.45,63.57,70.0,13.146666666666668,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-20 00:15:00,63.57,0.0,33.166666666666664,65.12666666666667,63.57,70.0,20.296666666666667,74.0,70.0,0.0,69.35333333333334,67.0,69.0,85.0,55.0
2025-02-20 00:30:00,64.98333333333333,0.0,33.333333333333336,66.82000000000001,63.57,70.0,23.336666666666662,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0
2025-02-20 00:45:00,67.10000000000001,0.0,33.333333333333336,67.70666666666666,63.57,70.0,25.66,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,55.0
2025-02-20 01:00:00,64.27666666666666,0.0,33.0,68.58666666666666,63.57,70.0,27.49,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-02-20 01:15:00,62.86333333333334,0.0,33.833333333333336,68.94333333333333,63.57,70.0,28.48,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-20 01:30:00,64.98,0.0,33.833333333333336,69.95666666666666,63.57,70.0,30.25,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-20 01:45:00,65.68666666666667,0.0,33.333333333333336,70.35000000000001,63.57,70.0,30.5,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-20 02:00:00,64.98,0.0,33.5,70.10666666666667,63.57,70.0,30.543333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-20 02:15:00,62.156666666666666,0.0,33.5,69.66,63.57,70.0,29.50333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-20 02:30:00,64.27666666666666,0.0,33.666666666666664,67.36666666666667,63.57,70.0,24.396666666666665,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0
2025-02-20 02:45:00,63.56999999999999,0.0,33.5,67.25333333333333,63.57,70.0,25.903333333333336,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0
2025-02-20 03:00:00,62.86333333333334,0.0,33.333333333333336,67.75333333333333,63.57,70.0,27.28,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 03:15:00,65.68666666666667,0.0,32.666666666666664,68.14666666666666,63.57,70.0,27.706666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 03:30:00,64.98,0.0,33.166666666666664,68.32333333333334,63.57,70.0,27.95,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 03:45:00,64.98,0.0,32.333333333333336,68.44,63.57,70.0,28.320000000000004,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 04:00:00,62.86333333333334,0.0,33.333333333333336,68.54,63.57,70.0,28.35,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 04:15:00,64.98333333333333,0.0,33.166666666666664,68.53333333333335,63.57,70.0,28.58333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 04:30:00,65.68666666666667,0.0,32.833333333333336,68.64666666666666,63.57,70.0,28.89,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 04:45:00,62.86333333333334,0.0,33.0,68.74,63.57,70.0,28.97,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 05:00:00,64.27333333333333,0.0,33.0,68.69333333333334,63.57,70.0,29.16,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-20 05:15:00,63.57,0.0,33.166666666666664,68.91666666666667,63.57,70.0,29.42,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-20 05:30:00,64.98333333333333,0.0,33.333333333333336,69.04333333333334,63.57,70.0,29.506666666666664,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-20 05:45:00,63.57,0.0,33.666666666666664,69.02,63.57,70.0,29.50333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 06:00:00,63.56666666666666,0.0,33.333333333333336,69.03666666666668,63.57,70.0,29.69333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-20 06:15:00,66.39333333333333,0.0,33.333333333333336,69.08666666666666,63.57,70.0,29.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 06:30:00,64.27666666666666,0.0,33.0,69.19666666666666,63.57,70.0,29.85333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 06:45:00,66.39333333333333,0.0,33.0,69.28,63.57,70.0,29.93,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 07:00:00,64.98333333333333,0.0,33.5,69.35666666666667,63.57,70.0,29.92333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 07:15:00,64.27666666666666,0.0,33.833333333333336,69.29,63.57,70.0,29.993333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 07:30:00,66.39333333333333,0.0,33.333333333333336,69.23333333333333,63.57,70.0,30.00666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 07:45:00,65.68666666666667,0.0,33.5,69.14999999999999,63.57,70.0,30.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 08:00:00,64.27666666666666,0.0,33.666666666666664,69.13666666666667,63.57,70.0,30.23333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 08:15:00,64.98333333333333,0.0,33.5,69.04666666666667,63.57,70.0,30.376666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 08:30:00,64.98,0.0,33.333333333333336,69.06,63.57,70.0,30.57333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-20 08:45:00,64.97666666666667,0.0,33.833333333333336,69.18666666666667,63.57,70.0,30.98333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 09:00:00,64.27333333333333,0.0,33.833333333333336,69.36999999999999,63.57,70.0,31.223333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 09:15:00,63.57,0.0,33.5,69.33999999999999,63.57,70.0,31.396666666666665,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 09:30:00,64.98333333333333,0.0,33.166666666666664,69.49,63.57,70.0,31.74,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-20 09:45:00,65.68666666666667,0.0,33.333333333333336,69.69333333333333,63.57,70.0,32.03666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 10:00:00,63.57,0.0,33.166666666666664,69.72,63.57,70.0,32.193333333333335,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 10:15:00,62.86333333333334,0.0,32.833333333333336,69.61,63.57,70.0,32.586666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 10:30:00,65.68666666666667,0.0,33.333333333333336,69.87666666666667,63.57,70.0,33.13666666666666,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-20 10:45:00,65.68666666666667,0.0,33.166666666666664,70.05333333333333,63.57,70.0,33.343333333333334,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-20 11:00:00,65.68666666666667,0.0,33.0,70.15666666666668,63.57,70.0,33.79666666666667,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-20 11:15:00,64.27666666666666,0.0,33.166666666666664,70.37,63.57,70.0,34.25333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-20 11:30:00,65.68666666666667,0.0,33.166666666666664,70.17666666666666,63.57,70.0,34.39333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 11:45:00,64.98333333333333,0.0,33.166666666666664,70.42333333333333,63.57,70.0,34.876666666666665,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-20 12:00:00,64.98333333333333,0.0,33.333333333333336,70.64333333333333,63.57,70.0,35.083333333333336,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-20 12:15:00,63.57,0.0,33.333333333333336,70.7,63.57,70.0,35.32,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-20 12:30:00,64.98333333333333,0.0,32.833333333333336,70.81666666666668,63.57,70.0,35.44,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 12:45:00,64.98333333333333,0.0,33.0,70.60333333333334,63.57,70.0,35.66,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-20 13:00:00,64.98,0.0,33.166666666666664,70.84333333333335,63.57,70.0,35.92666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-20 13:15:00,65.69,0.0,32.833333333333336,71.14333333333333,63.57,70.0,36.66,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-20 13:30:00,65.68666666666667,0.0,33.166666666666664,71.32333333333334,63.57,70.0,37.013333333333335,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-20 13:45:00,64.98333333333333,0.0,32.833333333333336,71.71333333333332,63.57,70.0,37.62,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-20 14:00:00,63.56999999999999,0.0,33.333333333333336,71.55333333333333,63.57,70.0,35.24333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-20 14:15:00,64.98,0.0,32.833333333333336,67.37,63.57,70.0,29.78333333333333,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0
2025-02-20 14:30:00,66.39333333333333,0.0,32.833333333333336,64.54666666666667,63.57,70.0,24.206666666666667,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-02-20 14:45:00,63.57,0.0,33.0,63.173333333333325,63.57,70.0,22.536666666666665,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0
2025-02-20 15:00:00,64.27666666666666,0.0,33.333333333333336,63.64666666666667,63.57,70.0,22.903333333333336,74.0,70.0,0.0,70.22,67.0,69.0,85.0,55.0
2025-02-20 15:15:00,63.57,0.0,33.666666666666664,64.93666666666667,63.57,70.0,24.756666666666664,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-20 15:30:00,63.56999999999999,0.0,33.0,64.37666666666667,63.57,70.0,23.39,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-20 15:45:00,64.98333333333333,0.0,33.666666666666664,63.63333333333333,63.57,70.0,22.33333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-20 16:00:00,62.156666666666666,0.0,33.166666666666664,63.13666666666666,63.57,70.0,21.4,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-20 16:15:00,62.86333333333334,0.0,33.166666666666664,62.79333333333333,63.57,70.0,18.27333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-20 16:30:00,64.98333333333333,0.0,33.0,58.27333333333333,63.57,70.0,6.693333333333334,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0
2025-02-20 16:45:00,63.57,0.0,33.0,57.35666666666666,63.57,70.0,1.2066666666666666,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-20 17:00:00,64.27666666666666,0.0,33.166666666666664,57.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-20 17:15:00,64.98,0.0,33.333333333333336,57.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0
2025-02-20 17:30:00,64.98333333333333,0.0,33.666666666666664,57.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0
2025-02-20 17:45:00,64.98333333333333,0.0,34.5,58.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-20 18:00:00,64.98333333333333,0.0,34.0,58.39333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-02-20 18:15:00,64.98,0.0,33.0,58.59,63.57,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-02-20 18:30:00,64.27666666666666,0.0,33.5,58.92666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,55.0
2025-02-20 18:45:00,63.57,0.0,33.333333333333336,59.22666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-02-20 19:00:00,64.98,0.0,32.833333333333336,59.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0
2025-02-20 19:15:00,64.27333333333333,0.0,32.833333333333336,59.44,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-02-20 19:30:00,65.69,0.0,33.833333333333336,59.32333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-02-20 19:45:00,65.69,0.0,33.833333333333336,59.59,63.57,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-20 20:00:00,66.39333333333333,0.0,33.166666666666664,59.623333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-02-20 20:15:00,66.39333333333333,0.0,31.83333333333333,59.82333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-20 20:30:00,62.86333333333334,0.0,32.166666666666664,59.81,63.57,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-02-20 20:45:00,67.80333333333333,0.0,31.33333333333333,60.13333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-02-20 21:00:00,62.86333333333334,0.0,31.166666666666668,60.153333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,55.0
2025-02-20 21:15:00,64.98,0.0,31.0,60.22,63.57,70.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,55.0
2025-02-20 21:30:00,65.68666666666667,0.0,30.5,60.17,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-20 21:45:00,64.27666666666666,0.0,29.83333333333333,60.2,63.57,70.0,0.0,74.0,70.0,0.0,71.50666666666666,67.0,69.0,85.0,55.0
2025-02-20 22:00:00,62.86333333333334,0.0,29.5,60.02,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-02-20 22:15:00,65.68666666666667,0.0,28.83333333333333,59.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0
2025-02-20 22:30:00,64.27666666666666,0.0,29.666666666666668,59.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,55.0
2025-02-20 22:45:00,61.45,0.0,30.0,59.41333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,55.0
2025-02-20 23:00:00,64.27666666666666,0.0,30.33333333333333,59.03666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-02-20 23:15:00,64.27666666666666,0.0,30.83333333333333,58.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-02-20 23:30:00,63.57,0.0,31.83333333333333,58.38666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0
2025-02-20 23:45:00,62.86333333333334,0.0,32.5,58.18,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-02-21 00:00:00,64.63,0.0,33.5,58.115,63.57,70.0,0.0,74.0,70.0,0.0,70.32499999999999,67.0,69.0,85.0,55.0
2025-02-21 00:15:00,65.69,0.0,33.666666666666664,57.90333333333333,63.57,70.0,0.0666666666666666,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-21 00:30:00,64.98333333333333,0.0,32.666666666666664,57.553333333333335,63.57,70.0,1.57,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-21 00:45:00,64.98,0.0,33.0,57.76333333333334,63.57,70.0,6.31,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-21 01:00:00,66.39333333333333,0.0,32.666666666666664,58.73666666666667,63.57,70.0,9.49,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-21 01:15:00,65.68666666666667,0.0,32.666666666666664,59.196666666666665,63.57,70.0,10.33,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-21 01:30:00,63.57,0.0,33.0,57.96666666666667,63.57,70.0,7.363333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-21 01:45:00,65.68666666666667,0.0,32.666666666666664,57.81333333333333,63.57,70.0,7.533333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-21 02:00:00,65.68666666666667,0.0,33.0,58.63666666666666,63.57,70.0,9.98,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-21 02:15:00,62.156666666666666,0.0,33.0,59.446666666666665,63.57,70.0,11.443333333333332,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-21 02:30:00,66.39,0.0,33.166666666666664,59.083333333333336,63.57,70.0,10.59,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-21 02:45:00,66.39333333333333,0.0,32.833333333333336,61.56333333333333,63.57,70.0,17.736666666666665,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-02-21 03:00:00,66.39333333333333,0.0,33.166666666666664,67.46,63.57,70.0,29.08333333333333,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-21 03:15:00,64.27666666666666,0.0,33.333333333333336,70.12333333333333,63.57,70.0,33.02,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-02-21 03:30:00,62.156666666666666,0.0,33.166666666666664,71.75,63.57,70.0,35.26333333333333,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-21 03:45:00,65.68666666666667,0.0,32.666666666666664,72.67,63.57,70.0,36.193333333333335,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-02-21 04:00:00,64.27666666666666,0.0,33.0,72.93666666666667,63.57,70.0,36.61333333333334,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-21 04:15:00,63.56999999999999,0.0,33.0,72.44,63.57,70.0,35.97,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-21 04:30:00,62.156666666666666,0.0,32.833333333333336,72.28333333333333,63.57,70.0,35.77666666666667,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0
2025-02-21 04:45:00,65.68333333333334,0.0,33.0,71.44666666666667,63.57,70.0,34.74333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-21 05:00:00,64.98333333333333,0.0,33.166666666666664,71.25333333333333,63.57,70.0,34.64,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-21 05:15:00,66.39333333333333,0.0,32.833333333333336,71.10666666666667,63.57,70.0,34.550000000000004,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 05:30:00,64.98333333333333,0.0,33.0,70.98333333333333,63.57,70.0,34.39333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-21 05:45:00,64.27666666666666,0.0,33.166666666666664,70.49666666666667,63.57,70.0,33.75,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-02-21 06:00:00,64.27666666666666,0.0,33.5,70.01,63.57,70.0,33.18,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0
2025-02-21 06:15:00,67.09666666666666,0.0,33.333333333333336,69.84333333333333,63.57,70.0,33.22666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-02-21 06:30:00,64.98,0.0,33.333333333333336,69.96333333333332,63.57,70.0,33.336666666666666,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-21 06:45:00,62.86333333333334,0.0,33.666666666666664,70.21333333333332,63.57,70.0,33.733333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 07:00:00,64.27666666666666,0.0,34.833333333333336,70.34666666666666,63.57,70.0,33.79,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 07:15:00,63.56999999999999,0.0,33.5,70.39,63.57,70.0,33.803333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 07:30:00,66.39,0.0,33.333333333333336,70.17333333333333,63.57,70.0,33.64666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-21 07:45:00,64.98,0.0,33.333333333333336,70.33333333333333,63.57,70.0,33.86,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 08:00:00,64.27333333333333,0.0,33.0,70.33999999999999,63.57,70.0,33.93,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 08:15:00,63.56666666666666,0.0,33.333333333333336,70.32333333333334,63.57,70.0,34.02,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 08:30:00,62.86333333333334,0.0,32.833333333333336,70.2,63.57,70.0,33.96666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-21 08:45:00,63.57,0.0,33.333333333333336,70.44,63.57,70.0,34.080000000000005,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-21 09:00:00,64.27333333333333,0.0,33.333333333333336,70.42999999999999,63.57,70.0,34.16,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 09:15:00,64.98333333333333,0.0,33.166666666666664,70.33333333333333,63.57,70.0,34.21,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-21 09:30:00,64.27333333333333,0.0,33.0,70.41666666666667,63.57,70.0,34.26,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 09:45:00,63.57,0.0,33.166666666666664,70.12333333333333,63.57,70.0,34.276666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 10:00:00,64.98,0.0,32.833333333333336,70.18,63.57,70.0,34.38,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 10:15:00,64.98333333333333,0.0,33.166666666666664,70.24333333333334,63.57,70.0,34.56666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 10:30:00,66.39,0.0,32.666666666666664,70.27333333333333,63.57,70.0,34.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 10:45:00,63.57,0.0,32.833333333333336,70.48,63.57,70.0,34.97,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-21 11:00:00,64.27333333333333,0.0,32.5,70.66666666666667,63.57,70.0,35.23666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-21 11:15:00,64.98333333333333,0.0,33.333333333333336,70.72333333333334,63.57,70.0,35.45666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-21 11:30:00,64.27666666666666,0.0,33.333333333333336,70.89333333333333,63.57,70.0,35.60333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-21 11:45:00,65.68666666666667,0.0,33.0,70.86333333333333,63.57,70.0,35.68333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-21 12:00:00,64.27666666666666,0.0,33.333333333333336,70.99000000000001,63.57,70.0,35.75666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 12:15:00,63.57,0.0,33.5,71.07333333333334,63.57,70.0,35.77333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 12:30:00,63.57,0.0,33.666666666666664,71.13333333333334,63.57,70.0,35.86333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 12:45:00,64.27666666666666,0.0,33.5,71.39666666666666,63.57,70.0,35.96666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-21 13:00:00,64.98,0.0,33.166666666666664,71.35333333333334,63.57,70.0,35.586666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-21 13:15:00,62.86333333333334,0.0,33.666666666666664,71.27,63.57,70.0,34.98666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-02-21 13:30:00,62.86333333333334,0.0,33.5,70.65333333333332,63.57,70.0,33.82333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-02-21 13:45:00,64.98,0.0,33.666666666666664,70.70333333333333,63.57,70.0,33.38,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-02-21 14:00:00,64.27666666666666,0.0,33.333333333333336,70.74666666666667,63.57,70.0,33.18666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-21 14:15:00,63.57,0.0,33.166666666666664,66.77666666666666,63.57,70.0,24.21333333333333,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,55.0
2025-02-21 14:30:00,64.98333333333333,0.0,33.666666666666664,64.35666666666667,63.57,70.0,19.76,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-21 14:45:00,64.98,0.0,33.166666666666664,62.54,63.57,70.0,15.38,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0
2025-02-21 15:00:00,64.98,0.0,33.0,60.73333333333333,63.57,70.0,11.006666666666668,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-21 15:15:00,62.86333333333334,0.0,33.0,59.78,63.57,70.0,8.226666666666667,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-02-21 15:30:00,63.57,0.0,32.0,59.873333333333335,63.57,70.0,7.739999999999999,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-21 15:45:00,64.98333333333333,0.0,32.5,59.27333333333333,63.57,70.0,3.673333333333333,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-02-21 16:00:00,67.09666666666666,0.0,32.0,59.46666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0
2025-02-21 16:15:00,62.156666666666666,0.0,32.5,59.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-02-21 16:30:00,64.27333333333333,0.0,32.833333333333336,60.06,63.57,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0
2025-02-21 16:45:00,63.57,0.0,33.0,60.34,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-02-21 17:00:00,65.69,0.0,33.5,60.54333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-21 17:15:00,63.57,0.0,33.333333333333336,61.01,63.57,70.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,55.0
2025-02-21 17:30:00,63.57,0.0,33.333333333333336,61.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-21 17:45:00,64.27666666666666,0.0,33.166666666666664,61.60999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-21 18:00:00,63.57,0.0,33.5,61.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-02-21 18:15:00,65.68666666666667,0.0,32.833333333333336,61.903333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-02-21 18:30:00,62.156666666666666,0.0,33.666666666666664,61.99333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-21 18:45:00,64.98333333333333,0.0,33.0,62.14333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0
2025-02-21 19:00:00,64.98333333333333,0.0,32.166666666666664,62.54666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-21 19:15:00,63.57,0.0,31.666666666666668,62.580000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0
2025-02-21 19:30:00,63.57,0.0,31.5,62.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-02-21 19:45:00,66.39333333333333,0.0,31.166666666666668,62.60666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-21 20:00:00,65.68666666666667,0.0,30.166666666666668,62.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,55.0
2025-02-21 20:15:00,65.68666666666667,0.0,29.0,63.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0
2025-02-21 20:30:00,63.57,0.0,28.83333333333333,62.96,63.57,70.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0
2025-02-21 20:45:00,63.57,0.0,28.666666666666668,63.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,85.0,55.0
2025-02-21 21:00:00,65.68666666666667,0.0,28.666666666666668,63.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0
2025-02-21 21:15:00,64.27666666666666,0.0,27.83333333333333,63.17,63.57,70.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,55.0
2025-02-21 21:30:00,63.57,0.0,27.83333333333333,63.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,55.0
2025-02-21 21:45:00,64.27333333333333,0.0,27.33333333333333,62.97666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0
2025-02-21 22:00:00,64.98,0.0,27.33333333333333,62.92,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-02-21 22:15:00,65.68666666666667,0.0,27.0,62.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0
2025-02-21 22:30:00,62.156666666666666,0.0,27.0,62.75666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,55.0
2025-02-21 22:45:00,62.156666666666666,0.0,27.0,62.553333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:00:00,64.98333333333333,0.0,27.166666666666668,62.26,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-21 23:15:00,64.98333333333333,0.0,28.166666666666668,61.96333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-02-21 23:30:00,64.98,0.0,29.166666666666668,61.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-02-21 23:45:00,64.98333333333333,0.0,29.666666666666668,61.46333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-02-22 00:00:00,65.69,0.0,30.5,61.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-02-22 00:15:00,63.57,0.0,31.33333333333333,61.09666666666666,63.57,70.0,0.02,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-22 00:30:00,64.98333333333333,0.0,32.166666666666664,60.85,63.57,70.0,1.75,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-22 00:45:00,64.98333333333333,0.0,32.0,60.98333333333333,63.57,70.0,6.093333333333334,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-22 01:00:00,65.68666666666667,0.0,32.666666666666664,62.70333333333334,63.57,70.0,10.876666666666669,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0
2025-02-22 01:15:00,64.27666666666666,0.0,32.666666666666664,64.67666666666666,63.57,70.0,15.18,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-22 01:30:00,64.98333333333333,0.0,32.833333333333336,65.90666666666667,63.57,70.0,18.313333333333333,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-22 01:45:00,64.98,0.0,33.0,66.91,63.57,70.0,20.356666666666666,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0
2025-02-22 02:00:00,63.57,0.0,33.166666666666664,67.41333333333334,63.57,70.0,21.55666666666667,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-22 02:15:00,64.27666666666666,0.0,33.333333333333336,68.13333333333334,63.57,70.0,23.37333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-22 02:30:00,66.39,0.0,33.166666666666664,68.24,63.57,70.0,23.47,74.0,70.0,0.0,69.79666666666667,67.0,69.0,85.0,55.0
2025-02-22 02:45:00,65.69,0.0,33.0,68.42,63.57,70.0,24.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-22 03:00:00,65.68666666666667,0.0,33.0,68.58333333333333,63.57,70.0,24.67333333333333,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-22 03:15:00,62.86333333333334,0.0,33.166666666666664,68.43666666666667,63.57,70.0,24.406666666666663,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-02-22 03:30:00,64.98333333333333,0.0,33.166666666666664,68.48333333333333,63.57,70.0,24.406666666666663,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-22 03:45:00,63.57,0.0,33.0,68.35333333333334,63.57,70.0,24.486666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-22 04:00:00,63.57,0.0,33.5,68.33333333333333,63.57,70.0,24.71333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
