time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 19:30:00,65.69,0.0,32.166666666666664,63.04,63.57,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0
2025-02-25 19:45:00,66.39333333333333,0.0,31.33333333333333,63.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0
2025-02-25 20:00:00,64.98333333333333,0.0,31.166666666666668,63.126666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-02-25 20:15:00,62.156666666666666,0.0,30.666666666666668,63.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.57333333333334,67.0,69.0,85.0,55.0
2025-02-25 20:30:00,62.86333333333334,0.0,30.166666666666668,62.99333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-02-25 20:45:00,64.27333333333333,0.0,29.33333333333333,62.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,55.0
2025-02-25 21:00:00,64.27666666666666,0.0,30.166666666666668,62.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,55.0
2025-02-25 21:15:00,65.68666666666667,0.0,30.166666666666668,62.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-25 21:30:00,67.09666666666666,0.0,30.0,62.41333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,55.0
2025-02-25 21:45:00,64.98333333333333,0.0,30.0,62.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:00:00,65.68333333333334,0.0,30.5,61.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,55.0
2025-02-25 22:15:00,64.27666666666666,0.0,29.83333333333333,61.46,63.57,70.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:30:00,64.27666666666666,0.0,30.0,61.28666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-25 22:45:00,64.98,0.0,29.5,61.14333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,55.0
2025-02-25 23:00:00,64.27333333333333,0.0,29.33333333333333,60.836666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,55.0
2025-02-25 23:15:00,65.68666666666667,0.0,29.666666666666668,60.56333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0
2025-02-25 23:30:00,64.27333333333333,0.0,30.0,60.54333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-02-25 23:45:00,63.57,0.0,30.5,60.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,55.0
2025-02-26 00:00:00,67.09666666666666,0.0,31.166666666666668,60.46333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,55.0
2025-02-26 00:15:00,64.27666666666666,0.0,32.333333333333336,60.54,63.57,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-26 00:30:00,65.68666666666667,0.0,32.333333333333336,60.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-02-26 00:45:00,64.98,0.0,32.666666666666664,60.47666666666667,63.57,70.0,5.626666666666666,74.0,70.0,0.0,69.74333333333333,67.0,69.0,85.0,55.0
2025-02-26 01:00:00,62.86333333333334,0.0,33.166666666666664,62.66333333333333,63.57,70.0,12.28,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-26 01:15:00,65.68666666666667,0.0,33.333333333333336,64.41000000000001,63.57,70.0,15.443333333333332,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-26 01:30:00,63.57,0.0,33.666666666666664,65.84,63.57,70.0,18.886666666666667,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-26 01:45:00,66.39333333333333,0.0,33.5,70.57333333333334,63.57,70.0,21.026666666666667,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0
2025-02-26 02:00:00,64.27666666666666,0.0,33.0,68.90333333333334,63.57,70.0,18.48,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-26 02:15:00,66.39333333333333,0.0,34.0,70.71666666666665,63.57,70.0,19.236666666666668,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-02-26 02:30:00,64.98,0.0,33.833333333333336,68.09333333333333,63.57,70.0,17.68,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0
2025-02-26 02:45:00,64.98,0.0,32.833333333333336,71.69666666666666,63.57,70.0,17.19333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-26 03:00:00,62.86333333333334,0.0,33.0,67.40333333333334,63.57,70.0,13.186666666666667,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0
2025-02-26 03:15:00,65.69,0.0,33.333333333333336,68.04666666666667,63.57,70.0,14.37,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:30:00,62.156666666666666,0.0,32.666666666666664,69.48,63.57,70.0,10.463333333333331,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-26 03:45:00,64.27666666666666,0.0,33.333333333333336,68.27999999999999,63.57,70.0,7.573333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-26 04:00:00,67.09666666666666,0.0,33.0,67.28,63.57,70.0,5.743333333333333,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-26 04:15:00,62.86333333333334,0.0,33.5,67.19333333333333,63.57,70.0,4.5,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0
2025-02-26 04:30:00,65.68666666666667,0.0,33.166666666666664,67.10666666666667,63.57,70.0,3.083333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-26 04:45:00,63.57,0.0,33.166666666666664,66.95666666666666,63.57,70.0,1.45,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-26 05:00:00,64.27666666666666,0.0,33.5,66.89666666666666,63.57,70.0,1.0366666666666668,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-02-26 05:15:00,66.39333333333333,0.0,33.0,66.91666666666667,63.57,70.0,0.1033333333333333,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-02-26 05:30:00,62.86333333333334,0.0,33.333333333333336,66.78666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-26 05:45:00,64.27666666666666,0.0,33.5,66.67666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-26 06:00:00,64.98333333333333,0.0,33.333333333333336,66.59666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-26 06:15:00,64.98,0.0,33.666666666666664,66.43333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-26 06:30:00,64.27333333333333,0.0,34.0,66.24,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-26 06:45:00,64.27666666666666,0.0,34.0,65.89999999999999,63.57,70.0,0.0033333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-26 07:00:00,64.27666666666666,0.0,34.833333333333336,65.48,63.57,70.0,0.2233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 07:15:00,64.98,0.0,34.5,65.39666666666666,63.57,70.0,0.8133333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-26 07:30:00,65.68666666666667,0.0,34.666666666666664,65.25666666666666,63.57,70.0,2.5466666666666664,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-02-26 07:45:00,62.156666666666666,0.0,35.0,65.12,63.57,70.0,4.553333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-26 08:00:00,64.98333333333333,0.0,35.333333333333336,65.16000000000001,63.57,70.0,6.013333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-26 08:15:00,64.98333333333333,0.0,35.666666666666664,65.55333333333334,63.57,70.0,7.5566666666666675,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-26 08:30:00,63.57,0.0,35.5,66.06666666666666,63.57,70.0,9.043333333333331,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-26 08:45:00,63.57,0.0,35.5,66.51666666666667,63.57,70.0,10.356666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-26 09:00:00,64.98333333333333,0.0,36.0,66.85666666666667,63.57,70.0,11.473333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-26 09:15:00,64.98333333333333,0.0,36.16666666666666,67.33999999999999,63.57,70.0,12.426666666666668,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-26 09:30:00,66.39333333333333,0.0,36.16666666666666,67.91333333333334,63.57,70.0,13.46,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-26 09:45:00,64.98333333333333,0.0,36.16666666666666,67.89333333333333,63.57,70.0,13.186666666666667,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0
2025-02-26 10:00:00,66.39333333333333,0.0,35.666666666666664,67.68,63.57,70.0,12.733333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-26 10:15:00,61.45,0.0,36.66666666666666,67.50333333333333,63.57,70.0,12.746666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-26 10:30:00,64.98333333333333,0.0,36.5,67.46666666666665,63.57,70.0,12.8,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-26 10:45:00,66.39333333333333,0.0,35.666666666666664,67.50333333333333,63.57,70.0,12.986666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-26 11:00:00,64.98333333333333,0.0,35.833333333333336,67.51333333333334,63.57,70.0,12.94,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 11:15:00,65.68666666666667,0.0,36.0,67.46666666666665,63.57,70.0,12.98,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 11:30:00,64.98,0.0,36.66666666666666,67.35000000000001,63.57,70.0,12.996666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 11:45:00,63.56999999999999,0.0,36.5,67.32333333333332,63.57,70.0,13.076666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 12:00:00,64.27333333333333,0.0,36.5,67.31333333333333,63.57,70.0,13.14,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 12:15:00,64.98,0.0,36.333333333333336,67.24000000000001,63.57,70.0,13.21,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 12:30:00,62.86333333333334,0.0,36.333333333333336,67.25333333333333,63.57,70.0,13.32,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 12:45:00,63.57,0.0,36.833333333333336,67.45333333333333,63.57,70.0,13.420000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 13:00:00,64.27666666666666,0.0,36.833333333333336,67.73666666666666,63.57,70.0,13.433333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 13:15:00,65.68333333333334,0.0,36.66666666666666,67.64,63.57,70.0,12.53,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-26 13:30:00,64.27333333333333,0.0,36.5,67.61666666666666,63.57,70.0,11.273333333333332,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-26 13:45:00,63.56999999999999,0.0,36.833333333333336,67.72333333333334,63.57,70.0,10.306666666666668,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-26 14:00:00,64.27666666666666,0.0,36.0,67.64999999999999,63.57,70.0,6.246666666666667,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-26 14:15:00,62.86333333333334,0.0,35.666666666666664,67.22666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,55.0
2025-02-26 14:30:00,66.39333333333333,0.0,36.16666666666666,67.83,63.57,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-02-26 14:45:00,65.68666666666667,0.0,36.16666666666666,68.15666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,55.0
2025-02-26 15:00:00,64.27666666666666,0.0,35.833333333333336,68.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,55.0
2025-02-26 15:15:00,64.27666666666666,0.0,36.333333333333336,63.833333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,55.0
2025-02-26 15:30:00,62.86333333333334,0.0,35.833333333333336,64.48,63.57,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,55.0
2025-02-26 15:45:00,64.98333333333333,0.0,36.0,61.73666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,55.0
2025-02-26 16:00:00,66.39333333333333,0.0,36.16666666666666,61.17333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-02-26 16:15:00,64.98333333333333,0.0,35.833333333333336,61.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,55.0
2025-02-26 16:30:00,65.68666666666667,0.0,35.5,61.85666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0
2025-02-26 16:45:00,63.56666666666666,0.0,35.333333333333336,62.10333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0
2025-02-26 17:00:00,64.27666666666666,0.0,35.333333333333336,62.43333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0
2025-02-26 17:15:00,63.57,0.0,35.166666666666664,62.69,63.57,70.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0
2025-02-26 17:30:00,64.27666666666666,0.0,35.166666666666664,63.18,63.57,70.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-02-26 17:45:00,64.98,0.0,35.0,63.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0
2025-02-26 18:00:00,64.98,0.0,35.833333333333336,63.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-02-26 18:15:00,64.27666666666666,0.0,34.5,63.64333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-02-26 18:30:00,65.68666666666667,0.0,34.0,63.98,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-26 18:45:00,62.86333333333334,0.0,34.166666666666664,63.91,63.57,70.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,55.0
2025-02-26 19:00:00,64.27666666666666,0.0,33.666666666666664,64.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,55.0
2025-02-26 19:15:00,64.27666666666666,0.0,33.333333333333336,64.12333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0
2025-02-26 19:30:00,64.27666666666666,0.0,32.5,63.906666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,55.0
2025-02-26 19:45:00,65.68666666666667,0.0,32.333333333333336,63.91,63.57,70.0,0.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,55.0
2025-02-26 20:00:00,64.27666666666666,0.0,32.666666666666664,63.74,63.57,70.0,0.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0
2025-02-26 20:15:00,62.86333333333334,0.0,31.5,63.86666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,55.0
2025-02-26 20:30:00,62.86333333333334,0.0,30.5,63.85666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-02-26 20:45:00,64.98333333333333,0.0,31.0,63.17666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,55.0
2025-02-26 21:00:00,63.57,0.0,31.0,62.74,63.57,70.0,0.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,55.0
2025-02-26 21:15:00,65.69,0.0,31.0,62.60999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-26 21:30:00,64.27666666666666,0.0,30.83333333333333,62.48,63.57,70.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-26 21:45:00,64.98333333333333,0.0,32.166666666666664,62.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0
2025-02-26 22:00:00,64.98,0.0,31.33333333333333,62.25666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0
2025-02-26 22:15:00,66.39333333333333,0.0,32.333333333333336,62.17333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0
2025-02-26 22:30:00,63.57,0.0,31.83333333333333,62.0,63.57,70.0,0.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,55.0
2025-02-26 22:45:00,65.68666666666667,0.0,32.0,61.86666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,55.0
2025-02-26 23:00:00,67.09666666666666,0.0,31.666666666666668,61.72,63.57,70.0,0.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,55.0
2025-02-26 23:15:00,64.27333333333333,0.0,32.333333333333336,61.53333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.96666666666665,67.0,69.0,85.0,55.0
2025-02-26 23:30:00,64.27666666666666,0.0,32.333333333333336,61.31999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,55.0
2025-02-26 23:45:00,66.39333333333333,0.0,33.0,61.23,63.57,70.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0
2025-02-27 00:00:00,66.39,0.0,33.5,61.81,63.57,70.0,0.0,74.0,70.0,0.0,71.43,67.0,69.0,85.0,55.0
2025-02-27 00:15:00,63.57,0.0,33.166666666666664,61.973333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0
2025-02-27 00:30:00,61.45,0.0,33.666666666666664,62.16,63.57,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0
2025-02-27 00:45:00,64.27333333333333,0.0,33.666666666666664,62.51,63.57,70.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,55.0
2025-02-27 01:00:00,64.98333333333333,0.0,33.5,62.623333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-02-27 01:15:00,64.98,0.0,33.166666666666664,62.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-27 01:30:00,66.39333333333333,0.0,33.5,62.4,63.57,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,55.0
2025-02-27 01:45:00,62.86333333333334,0.0,33.5,62.376666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,55.0
2025-02-27 02:00:00,65.68666666666667,0.0,33.333333333333336,62.156666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0
2025-02-27 02:15:00,62.156666666666666,0.0,33.5,61.75666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-02-27 02:30:00,64.27333333333333,0.0,33.5,61.586666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-27 02:45:00,62.86333333333334,0.0,33.666666666666664,61.54333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-02-27 03:00:00,64.27666666666666,0.0,33.666666666666664,61.626666666666665,63.57,70.0,0.3866666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-02-27 03:15:00,64.98333333333333,0.0,33.666666666666664,61.79,63.57,70.0,0.6633333333333333,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-02-27 03:30:00,64.27666666666666,0.0,33.333333333333336,61.85,63.57,70.0,0.3133333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-02-27 03:45:00,63.57,0.0,33.666666666666664,61.553333333333335,63.57,70.0,3.856666666666667,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0
2025-02-27 04:00:00,64.98333333333333,0.0,33.0,62.03666666666666,63.57,70.0,7.993333333333333,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-27 04:15:00,62.156666666666666,0.0,34.0,63.27,63.57,70.0,11.223333333333334,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-27 04:30:00,66.39,0.0,33.833333333333336,64.10000000000001,63.57,70.0,14.046666666666669,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-02-27 04:45:00,65.68666666666667,0.0,33.666666666666664,65.04333333333334,63.57,70.0,16.419999999999998,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,55.0
2025-02-27 05:00:00,64.27666666666666,0.0,33.833333333333336,65.72333333333334,63.57,70.0,18.003333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-27 05:15:00,65.68666666666667,0.0,34.0,66.13333333333334,63.57,70.0,19.03,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-27 05:30:00,64.27666666666666,0.0,34.333333333333336,67.51333333333334,63.57,70.0,19.273333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-27 05:45:00,64.27666666666666,0.0,33.0,69.53333333333333,63.57,70.0,16.816666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-27 06:00:00,65.68666666666667,0.0,34.0,65.92666666666666,63.57,70.0,15.823333333333332,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-27 06:15:00,64.27666666666666,0.0,33.666666666666664,68.44666666666666,63.57,70.0,14.36,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0
2025-02-27 06:30:00,64.98333333333333,0.0,34.166666666666664,64.12666666666667,63.57,70.0,14.093333333333334,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-27 06:45:00,64.98,0.0,34.666666666666664,64.63333333333334,63.57,70.0,15.743333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-27 07:00:00,62.86333333333334,0.0,33.666666666666664,68.49666666666667,63.57,70.0,13.856666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-27 07:15:00,66.39333333333333,0.0,33.833333333333336,63.91666666666666,63.57,70.0,13.18,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-27 07:30:00,65.68666666666667,0.0,33.666666666666664,67.97666666666667,63.57,70.0,13.666666666666666,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0
2025-02-27 07:45:00,63.57,0.0,34.166666666666664,64.64,63.57,70.0,11.543333333333337,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-27 08:00:00,63.57,0.0,33.666666666666664,67.32000000000001,63.57,70.0,10.92,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-27 08:15:00,64.27666666666666,0.0,34.166666666666664,65.03,63.57,70.0,11.283333333333331,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-27 08:30:00,63.57,0.0,33.0,65.55333333333333,63.57,70.0,8.276666666666666,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-02-27 08:45:00,62.86333333333334,0.0,33.666666666666664,65.85333333333334,63.57,70.0,9.376666666666669,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-27 09:00:00,65.69,0.0,33.166666666666664,65.79333333333334,63.57,70.0,6.43,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-02-27 09:15:00,64.27666666666666,0.0,33.5,65.25666666666666,63.57,70.0,8.186666666666666,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-02-27 09:30:00,65.68333333333334,0.0,32.666666666666664,67.86,63.57,70.0,5.323333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-27 09:45:00,63.57,0.0,32.666666666666664,67.65666666666667,63.57,70.0,2.1333333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-27 10:00:00,64.98333333333333,0.0,33.5,67.61,63.57,70.0,0.2333333333333333,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-27 10:15:00,64.98333333333333,0.0,33.166666666666664,67.38333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-27 10:30:00,64.27333333333333,0.0,33.5,67.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-27 10:45:00,64.27666666666666,0.0,33.666666666666664,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-27 11:00:00,62.86333333333332,0.0,33.333333333333336,66.88,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-27 11:15:00,63.56666666666666,0.0,33.5,66.85000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-27 11:30:00,67.09666666666666,0.0,33.5,66.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-27 11:45:00,67.80333333333334,0.0,33.333333333333336,66.69666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-27 12:00:00,66.39333333333333,0.0,33.5,66.66666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-27 12:15:00,67.09666666666666,0.0,33.166666666666664,66.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-02-27 12:30:00,62.86333333333334,0.0,33.666666666666664,66.61666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0
2025-02-27 12:45:00,64.98,0.0,33.833333333333336,66.53333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0
2025-02-27 13:00:00,61.45,0.0,34.166666666666664,66.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,55.0
2025-02-27 13:15:00,62.86333333333334,0.0,34.0,66.44666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0
2025-02-27 13:30:00,63.56999999999999,0.0,33.833333333333336,66.47000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0
2025-02-27 13:45:00,65.69,0.0,34.333333333333336,66.56333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,55.0
2025-02-27 14:00:00,63.57,0.0,33.833333333333336,66.81333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.86666666666666,67.0,69.0,85.0,55.0
2025-02-27 14:15:00,63.57,0.0,33.833333333333336,66.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0
2025-02-27 14:30:00,64.27666666666666,0.0,34.0,67.05,63.57,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,55.0
2025-02-27 14:45:00,62.86333333333334,0.0,34.0,67.39999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,55.0
2025-02-27 15:00:00,65.68666666666667,0.0,34.166666666666664,67.66333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-02-27 15:15:00,64.98333333333333,0.0,33.666666666666664,67.79,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-27 15:30:00,64.27666666666666,0.0,33.666666666666664,68.10000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-02-27 15:45:00,66.39333333333333,0.0,34.0,68.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,55.0
2025-02-27 16:00:00,66.39333333333333,0.0,33.666666666666664,68.86,63.57,70.0,0.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,55.0
2025-02-27 16:15:00,64.98,0.0,33.5,69.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.22,67.0,69.0,85.0,55.0
2025-02-27 16:30:00,65.68333333333334,0.0,33.166666666666664,68.03,63.57,70.0,0.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0
2025-02-27 16:45:00,65.68666666666667,0.0,34.333333333333336,61.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.79666666666667,67.0,69.0,85.0,55.0
2025-02-27 17:00:00,64.27666666666666,0.0,35.166666666666664,60.68,63.57,70.0,0.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,55.0
2025-02-27 17:15:00,64.98333333333333,0.0,35.166666666666664,60.67,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-27 17:30:00,64.27333333333333,0.0,34.5,60.92333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0
2025-02-27 17:45:00,60.74333333333334,0.0,35.0,61.10333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,55.0
2025-02-27 18:00:00,64.98,0.0,34.0,61.09333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-02-27 18:15:00,63.57,0.0,34.0,61.09,63.57,70.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-02-27 18:30:00,64.98,0.0,34.166666666666664,61.03333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,55.0
2025-02-27 18:45:00,64.98333333333333,0.0,33.333333333333336,61.18333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,55.0
2025-02-27 19:00:00,64.27666666666666,0.0,33.333333333333336,61.3,63.57,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-27 19:15:00,63.57,0.0,33.166666666666664,61.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,55.0
2025-02-27 19:30:00,66.39333333333333,0.0,33.5,61.45333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-27 19:45:00,63.57,0.0,33.0,61.48,63.57,70.0,0.0,74.0,70.0,0.0,71.77666666666666,67.0,69.0,85.0,55.0
2025-02-27 20:00:00,66.39333333333333,0.0,32.666666666666664,61.39333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-02-27 20:15:00,61.45,0.0,32.166666666666664,61.38333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,85.0,55.0
2025-02-27 20:30:00,64.98333333333333,0.0,32.666666666666664,61.196666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-02-27 20:45:00,63.57,0.0,31.83333333333333,61.13666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-02-27 21:00:00,67.09666666666666,0.0,32.0,61.29666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,55.0
2025-02-27 21:15:00,63.57,0.0,31.33333333333333,61.35666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0
2025-02-27 21:30:00,64.27666666666666,0.0,31.166666666666668,61.23,63.57,70.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,55.0
2025-02-27 21:45:00,62.86333333333334,0.0,31.83333333333333,61.04666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:00:00,63.57,0.0,31.666666666666668,60.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.02666666666667,67.0,69.0,85.0,55.0
2025-02-27 22:15:00,64.27666666666666,0.0,31.0,60.42,63.57,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-27 22:30:00,62.86333333333334,0.0,31.0,60.50666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-27 22:45:00,63.57,0.0,31.666666666666668,60.49333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,55.0
2025-02-27 23:00:00,65.68666666666667,0.0,32.0,60.28,63.57,70.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,55.0
2025-02-27 23:15:00,64.27666666666666,0.0,31.5,63.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0
2025-02-27 23:30:00,64.27333333333333,0.0,31.5,62.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-27 23:45:00,64.98333333333333,0.0,31.666666666666668,64.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:00:00,63.57,0.0,32.666666666666664,62.51,63.57,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0
2025-02-28 00:15:00,65.68666666666667,0.0,31.5,64.74333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:30:00,64.98333333333333,0.0,33.333333333333336,63.94,63.57,70.0,0.0766666666666666,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0
2025-02-28 00:45:00,64.27666666666666,0.0,33.0,63.19333333333333,63.57,70.0,0.2066666666666666,74.0,70.0,0.0,70.00999999999999,67.0,69.0,85.0,55.0
2025-02-28 01:00:00,63.56999999999999,0.0,32.666666666666664,66.01666666666667,63.57,70.0,1.9966666666666668,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-28 01:15:00,65.68666666666667,0.0,34.166666666666664,62.54,63.57,70.0,3.2133333333333334,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-28 01:30:00,63.57,0.0,33.0,65.93666666666667,63.57,70.0,5.3,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-28 01:45:00,64.27666666666666,0.0,34.666666666666664,64.39666666666666,63.57,70.0,8.273333333333333,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-28 02:00:00,64.98,0.0,32.833333333333336,68.71,63.57,70.0,8.436666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-28 02:15:00,64.98,0.0,33.333333333333336,68.03666666666668,63.57,70.0,6.036666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-28 02:30:00,63.56999999999999,0.0,33.5,67.83,63.57,70.0,5.6866666666666665,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-28 02:45:00,62.156666666666666,0.0,33.666666666666664,67.80666666666667,63.57,70.0,4.6000000000000005,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-28 03:00:00,67.09666666666666,0.0,33.833333333333336,67.78333333333333,63.57,70.0,2.9633333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-28 03:15:00,66.39333333333333,0.0,34.0,67.64666666666666,63.57,70.0,1.7266666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-28 03:30:00,62.86333333333334,0.0,33.5,67.51333333333334,63.57,70.0,0.5066666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-02-28 03:45:00,63.57,0.0,34.166666666666664,67.38666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-28 04:00:00,65.68666666666667,0.0,34.166666666666664,67.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-28 04:15:00,66.39333333333333,0.0,34.0,67.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-28 04:30:00,63.57,0.0,33.833333333333336,67.05,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-28 04:45:00,66.39333333333333,0.0,34.0,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-02-28 05:00:00,66.39333333333333,0.0,34.5,66.85,63.57,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-28 05:15:00,64.98,0.0,34.166666666666664,66.74,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-28 05:30:00,64.27666666666666,0.0,34.666666666666664,66.62333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-28 05:45:00,62.51,0.0,34.5,66.46000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,85.0,55.0
2025-02-28 06:00:00,64.98333333333333,0.0,34.5,66.30333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-28 06:15:00,63.57,0.0,35.333333333333336,66.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-02-28 06:30:00,65.69,0.0,35.666666666666664,65.95,63.57,70.0,0.1766666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-28 06:45:00,64.98333333333333,0.0,35.333333333333336,65.77333333333333,63.57,70.0,0.4366666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-28 07:00:00,67.09666666666666,0.0,36.0,65.72333333333334,63.57,70.0,0.83,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-28 07:15:00,67.10000000000001,0.0,35.833333333333336,65.65666666666667,63.57,70.0,1.7166666666666668,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-28 07:30:00,64.98333333333333,0.0,36.16666666666666,65.64,63.57,70.0,3.14,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-28 07:45:00,65.68666666666667,0.0,36.333333333333336,65.65666666666667,63.57,70.0,4.97,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-28 08:00:00,66.39333333333333,0.0,35.666666666666664,65.68666666666667,63.57,70.0,6.186666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-28 08:15:00,64.98333333333333,0.0,35.833333333333336,66.12,63.57,70.0,7.346666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-28 08:30:00,63.57,0.0,36.16666666666666,66.61333333333333,63.57,70.0,8.67,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-28 08:45:00,64.98333333333333,0.0,36.0,67.00333333333333,63.57,70.0,9.813333333333334,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-28 09:00:00,67.8,0.0,35.166666666666664,67.18666666666667,63.57,70.0,9.97,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-28 09:15:00,62.86333333333334,0.0,32.5,67.07000000000001,63.57,70.0,10.103333333333332,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-28 09:30:00,62.86333333333334,0.0,33.166666666666664,66.91333333333334,63.57,70.0,10.17,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-28 09:45:00,65.68666666666667,0.0,33.0,66.86333333333334,63.57,70.0,10.54,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-28 10:00:00,65.68666666666667,0.0,33.333333333333336,66.84666666666668,63.57,70.0,11.13,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-28 10:15:00,63.56999999999999,0.0,33.333333333333336,66.98,63.57,70.0,11.98,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-02-28 10:30:00,64.98333333333333,0.0,33.166666666666664,67.3,63.57,70.0,12.186666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-28 10:45:00,66.39,0.0,33.666666666666664,67.29,63.57,70.0,12.306666666666668,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-28 11:00:00,63.57,0.0,33.5,67.40333333333334,63.57,70.0,12.58,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-28 11:15:00,62.86333333333334,0.0,33.666666666666664,67.49,63.57,70.0,12.64,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-28 11:30:00,64.98,0.0,33.666666666666664,67.58333333333333,63.57,70.0,12.753333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-28 11:45:00,62.86333333333334,0.0,34.166666666666664,67.69,63.57,70.0,12.876666666666669,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-28 12:00:00,64.27666666666666,0.0,34.166666666666664,67.42666666666666,63.57,70.0,13.003333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-28 12:15:00,64.27666666666666,0.0,34.0,67.24,63.57,70.0,13.38,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-28 12:30:00,64.98,0.0,34.666666666666664,66.56,63.57,70.0,10.96,74.0,70.0,0.0,70.09333333333332,67.0,69.0,85.0,55.0
2025-02-28 12:45:00,64.98,0.0,34.666666666666664,64.15333333333334,63.57,70.0,0.4766666666666666,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,55.0
2025-02-28 13:00:00,64.98,0.0,34.166666666666664,64.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-02-28 13:15:00,64.27666666666666,0.0,34.333333333333336,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0
2025-02-28 13:30:00,65.68333333333334,0.0,33.666666666666664,65.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-02-28 13:45:00,64.98333333333333,0.0,34.166666666666664,65.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0
2025-02-28 14:00:00,64.27333333333333,0.0,34.0,66.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-02-28 14:15:00,64.27666666666666,0.0,34.166666666666664,66.76,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0
2025-02-28 14:30:00,64.98333333333333,0.0,34.333333333333336,67.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,55.0
2025-02-28 14:45:00,65.68666666666667,0.0,34.166666666666664,67.63333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,55.0
2025-02-28 15:00:00,64.98,0.0,34.0,68.20333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,55.0
2025-02-28 15:15:00,64.27333333333333,0.0,34.666666666666664,68.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.82333333333332,67.0,69.0,85.0,55.0
2025-02-28 15:30:00,63.57,0.0,33.5,68.88,63.57,70.0,0.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,55.0
2025-02-28 15:45:00,64.27666666666666,0.0,33.333333333333336,68.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0
2025-02-28 16:00:00,62.86333333333334,0.0,35.666666666666664,61.7,63.57,70.0,0.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0
2025-02-28 16:15:00,62.86333333333334,0.0,36.833333333333336,59.96333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,55.0
2025-02-28 16:30:00,62.156666666666666,0.0,36.333333333333336,59.96,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0
2025-02-28 16:45:00,66.39,0.0,35.666666666666664,60.11333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0
2025-02-28 17:00:00,65.68666666666667,0.0,35.0,60.330000000000005,63.57,70.0,0.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,55.0
2025-02-28 17:15:00,64.98333333333333,0.0,34.666666666666664,60.79,63.57,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,55.0
2025-02-28 17:30:00,65.69,0.0,33.833333333333336,60.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0
2025-02-28 17:45:00,62.86333333333334,0.0,33.166666666666664,61.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-02-28 18:00:00,64.27333333333333,0.0,32.833333333333336,61.45,63.57,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0
2025-02-28 18:15:00,64.98,0.0,33.0,61.330000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0
2025-02-28 18:30:00,67.80666666666667,0.0,32.5,61.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0
2025-02-28 18:45:00,66.39333333333333,0.0,32.5,61.76,63.57,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0
2025-02-28 19:00:00,64.27666666666666,0.0,32.333333333333336,61.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-02-28 19:15:00,64.98333333333333,0.0,32.0,61.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,55.0
2025-02-28 19:30:00,64.27666666666666,0.0,31.83333333333333,61.81,63.57,70.0,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,55.0
2025-02-28 19:45:00,65.68666666666667,0.0,31.33333333333333,61.81333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,55.0
2025-02-28 20:00:00,65.68666666666667,0.0,31.0,61.76,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-02-28 20:15:00,64.98,0.0,31.0,61.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-28 20:30:00,64.98,0.0,30.83333333333333,62.01333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-02-28 20:45:00,63.57,0.0,30.83333333333333,62.02,63.57,70.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0
2025-02-28 21:00:00,64.98,0.0,30.166666666666668,62.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,55.0
2025-02-28 21:15:00,64.27666666666666,0.0,29.5,61.97,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-02-28 21:30:00,64.27333333333333,0.0,28.83333333333333,61.95,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-02-28 21:45:00,64.98333333333333,0.0,28.666666666666668,61.876666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-02-28 22:00:00,65.69,0.0,28.83333333333333,61.95333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0
2025-02-28 22:15:00,62.86333333333334,0.0,28.5,61.82666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-02-28 22:30:00,65.68666666666667,0.0,28.33333333333333,61.82666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0
2025-02-28 22:45:00,66.39333333333333,0.0,28.5,61.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666667,67.0,69.0,85.0,55.0
2025-02-28 23:00:00,65.69,0.0,28.666666666666668,61.57666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0
2025-02-28 23:15:00,63.56999999999999,0.0,28.166666666666668,61.38,63.57,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-02-28 23:30:00,66.39333333333333,0.0,29.0,61.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-02-28 23:45:00,64.98333333333333,0.0,29.83333333333333,61.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0
2025-03-01 00:00:00,64.98,0.0,30.5,61.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-01 00:15:00,63.57,0.0,31.33333333333333,61.17333333333334,63.57,70.0,0.4733333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-01 00:30:00,64.27333333333333,0.0,32.5,61.156666666666666,63.57,70.0,3.84,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-01 00:45:00,65.68666666666667,0.0,32.333333333333336,61.86333333333334,63.57,70.0,8.183333333333332,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 01:00:00,65.68666666666667,0.0,32.833333333333336,63.38666666666666,63.57,70.0,11.023333333333332,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-03-01 01:15:00,62.156666666666666,0.0,33.666666666666664,64.84666666666666,63.57,70.0,14.08,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-03-01 01:30:00,64.98333333333333,0.0,33.833333333333336,65.99666666666667,63.57,70.0,16.496666666666666,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0
2025-03-01 01:45:00,63.56999999999999,0.0,33.5,66.74,63.57,70.0,18.286666666666665,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-01 02:00:00,62.156666666666666,0.0,34.166666666666664,67.48666666666666,63.57,70.0,20.15333333333333,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 02:15:00,63.57,0.0,33.333333333333336,67.74666666666667,63.57,70.0,20.786666666666665,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-01 02:30:00,63.57,0.0,34.0,67.87,63.57,70.0,21.236666666666665,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-01 02:45:00,65.68333333333334,0.0,33.833333333333336,68.33,63.57,70.0,22.043333333333333,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-01 03:00:00,66.39333333333333,0.0,34.166666666666664,68.42666666666666,63.57,70.0,21.926666666666662,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-01 03:15:00,64.27333333333333,0.0,33.833333333333336,68.19333333333333,63.57,70.0,21.776666666666667,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-01 03:30:00,64.98,0.0,34.166666666666664,68.27,63.57,70.0,21.71,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-01 03:45:00,64.98,0.0,34.5,68.18,63.57,70.0,21.6,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-01 04:00:00,64.98,0.0,34.5,68.24333333333334,63.57,70.0,21.61,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 04:15:00,65.68666666666667,0.0,34.333333333333336,68.21666666666667,63.57,70.0,21.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-01 04:30:00,64.27666666666666,0.0,34.166666666666664,68.03666666666668,63.57,70.0,21.6,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-01 04:45:00,64.63,0.0,34.5,67.9,63.57,70.0,21.285,74.0,70.0,0.0,70.005,67.0,69.0,85.0,55.0
2025-03-01 05:00:00,64.27666666666666,0.0,34.166666666666664,67.83333333333333,63.57,70.0,20.953333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-01 05:15:00,63.57,0.0,34.5,67.66666666666667,63.57,70.0,20.706666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-01 05:30:00,64.98333333333333,0.0,34.166666666666664,67.14999999999999,63.57,70.0,20.416666666666668,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-01 05:45:00,63.56666666666666,0.0,34.166666666666664,69.86,63.57,70.0,20.406666666666663,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-01 06:00:00,64.98,0.0,33.833333333333336,68.46333333333332,63.57,70.0,17.203333333333333,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-01 06:15:00,64.27666666666666,0.0,33.666666666666664,70.03666666666668,63.57,70.0,17.03333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-01 06:30:00,66.39333333333333,0.0,34.5,67.10666666666667,63.57,70.0,15.433333333333335,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0
2025-03-01 06:45:00,64.98,0.0,33.666666666666664,70.95666666666666,63.57,70.0,14.13,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-01 07:00:00,63.57,0.0,33.666666666666664,65.12333333333333,63.57,70.0,11.383333333333333,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0
2025-03-01 07:15:00,67.80333333333333,0.0,33.833333333333336,69.23666666666666,63.57,70.0,12.486666666666666,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-01 07:30:00,66.39,0.0,33.5,68.98333333333333,63.57,70.0,8.586666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-01 07:45:00,62.86333333333334,0.0,33.0,67.97333333333334,63.57,70.0,6.536666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-01 08:00:00,64.27666666666666,0.0,33.833333333333336,67.53,63.57,70.0,6.066666666666666,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-01 08:15:00,64.98,0.0,33.0,67.25,63.57,70.0,5.973333333333334,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-01 08:30:00,64.27666666666666,0.0,33.5,67.04,63.57,70.0,5.083333333333333,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-01 08:45:00,64.98333333333333,0.0,33.833333333333336,66.76666666666667,63.57,70.0,4.456666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-01 09:00:00,66.39333333333333,0.0,34.0,66.54666666666667,63.57,70.0,4.056666666666667,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-01 09:15:00,65.69,0.0,34.0,66.34333333333335,63.57,70.0,4.953333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-01 09:30:00,66.39,0.0,34.833333333333336,66.19333333333333,63.57,70.0,5.66,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-01 09:45:00,63.57,0.0,34.666666666666664,66.11333333333333,63.57,70.0,6.06,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-01 10:00:00,64.98,0.0,35.166666666666664,66.12666666666667,63.57,70.0,6.75,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-01 10:15:00,63.56666666666666,0.0,35.333333333333336,66.60666666666667,63.57,70.0,8.35,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-01 10:30:00,65.68666666666667,0.0,35.333333333333336,66.66333333333334,63.57,70.0,8.656666666666666,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-01 10:45:00,64.98333333333333,0.0,36.0,66.48666666666666,63.57,70.0,8.973333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-01 11:00:00,64.98,0.0,36.0,66.70666666666666,63.57,70.0,10.066666666666668,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-01 11:15:00,64.98333333333333,0.0,36.333333333333336,67.05333333333333,63.57,70.0,11.1,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-01 11:30:00,64.27666666666666,0.0,35.666666666666664,67.04,63.57,70.0,11.816666666666668,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
