time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 11:45:00,66.745,0.0,36.5,67.32,63.57,70.0,12.89,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0
2025-03-01 12:00:00,64.98,0.0,36.66666666666666,67.52666666666666,63.57,70.0,13.596666666666666,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-01 12:15:00,63.57,0.0,36.5,67.51333333333334,63.57,70.0,14.083333333333334,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-03-01 12:30:00,65.68666666666667,0.0,36.5,67.52666666666666,63.57,70.0,14.043333333333331,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-03-01 12:45:00,63.57,0.0,36.16666666666666,67.71666666666667,63.57,70.0,14.8,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-01 13:00:00,65.68666666666667,0.0,36.66666666666666,67.63666666666667,63.57,70.0,15.226666666666668,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-01 13:15:00,63.57,0.0,36.16666666666666,67.56333333333333,63.57,70.0,15.466666666666669,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-01 13:30:00,63.56999999999999,0.0,36.333333333333336,67.68333333333334,63.57,70.0,15.633333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-01 13:45:00,63.56999999999999,0.0,36.66666666666666,67.90333333333332,63.57,70.0,16.126666666666665,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-01 14:00:00,63.56666666666666,0.0,37.0,67.97666666666667,63.57,70.0,16.19666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-01 14:15:00,62.86333333333334,0.0,37.5,68.11,63.57,70.0,16.146666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-01 14:30:00,66.39,0.0,37.16666666666666,68.17333333333333,63.57,70.0,16.17,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 14:45:00,64.27333333333333,0.0,36.5,68.60000000000001,63.57,70.0,16.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-01 15:00:00,65.69,0.0,36.333333333333336,68.44333333333333,63.57,70.0,15.533333333333331,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-01 15:15:00,65.69,0.0,36.66666666666666,68.23666666666666,63.57,70.0,14.593333333333334,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-01 15:30:00,64.98333333333333,0.0,35.833333333333336,68.06333333333333,63.57,70.0,14.376666666666669,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-01 15:45:00,65.68666666666667,0.0,36.0,67.87333333333333,63.57,70.0,13.68,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-01 16:00:00,64.27666666666666,0.0,36.66666666666666,67.75666666666666,63.57,70.0,12.856666666666667,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-01 16:15:00,64.97666666666667,0.0,36.0,67.80666666666667,63.57,70.0,13.013333333333334,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-01 16:30:00,66.39333333333333,0.0,35.666666666666664,67.58,63.57,70.0,12.683333333333332,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-01 16:45:00,62.156666666666666,0.0,36.16666666666666,67.28666666666666,63.57,70.0,11.656666666666666,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-01 17:00:00,63.56999999999999,0.0,35.166666666666664,67.56,63.57,70.0,12.11,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-01 17:15:00,64.27666666666666,0.0,35.833333333333336,67.76666666666667,63.57,70.0,11.743333333333334,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-01 17:30:00,64.98,0.0,35.5,67.33333333333333,63.57,70.0,10.993333333333334,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0
2025-03-01 17:45:00,64.98333333333333,0.0,35.5,67.59333333333333,63.57,70.0,10.73,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-01 18:00:00,65.68666666666667,0.0,36.0,67.32,63.57,70.0,10.79,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-01 18:15:00,62.86333333333334,0.0,35.666666666666664,67.29666666666667,63.57,70.0,10.276666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-01 18:30:00,64.27666666666666,0.0,35.333333333333336,67.19666666666667,63.57,70.0,10.37,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-01 18:45:00,63.57,0.0,35.5,67.02666666666666,63.57,70.0,10.61,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-01 19:00:00,64.27666666666666,0.0,34.666666666666664,67.13,63.57,70.0,10.723333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-01 19:15:00,65.69,0.0,34.666666666666664,67.31666666666666,63.57,70.0,10.22,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-03-01 19:30:00,65.68666666666667,0.0,33.833333333333336,67.31666666666666,63.57,70.0,9.143333333333333,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0
2025-03-01 19:45:00,65.69,0.0,33.5,66.78333333333333,63.57,70.0,8.56,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-01 20:00:00,64.98333333333333,0.0,33.666666666666664,66.42666666666666,63.57,70.0,9.096666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-01 20:15:00,64.98333333333333,0.0,33.5,66.59666666666668,63.57,70.0,8.896666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-01 20:30:00,66.39333333333333,0.0,33.166666666666664,66.40333333333334,63.57,70.0,9.196666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-01 20:45:00,62.156666666666666,0.0,33.833333333333336,66.39999999999999,63.57,70.0,9.54,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-01 21:00:00,63.57,0.0,34.166666666666664,66.47,63.57,70.0,9.733333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:15:00,65.68333333333334,0.0,33.833333333333336,66.58333333333333,63.57,70.0,10.116666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-01 21:30:00,64.27333333333333,0.0,34.333333333333336,66.37,63.57,70.0,10.556666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-01 21:45:00,65.68333333333334,0.0,33.333333333333336,66.53000000000002,63.57,70.0,11.416666666666666,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-01 22:00:00,62.86333333333334,0.0,33.833333333333336,66.88,63.57,70.0,12.366666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-01 22:15:00,66.39333333333333,0.0,34.166666666666664,67.14999999999999,63.57,70.0,13.08,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-01 22:30:00,64.98333333333333,0.0,34.666666666666664,67.25,63.57,70.0,13.803333333333333,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-03-01 22:45:00,65.68666666666667,0.0,34.666666666666664,67.21333333333332,63.57,70.0,14.013333333333334,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-03-01 23:00:00,64.98333333333333,0.0,34.5,67.45,63.57,70.0,14.74,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-03-01 23:15:00,64.27666666666666,0.0,34.333333333333336,67.57666666666667,63.57,70.0,15.156666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-03-01 23:30:00,63.57,0.0,35.666666666666664,67.51333333333334,63.57,70.0,15.57,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-01 23:45:00,64.98,0.0,36.0,67.61333333333333,63.57,70.0,16.366666666666664,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:00:00,64.98333333333333,0.0,36.0,67.80666666666667,63.57,70.0,16.846666666666668,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:15:00,63.57,0.0,36.66666666666666,68.00666666666666,63.57,70.0,17.69,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:30:00,65.68666666666667,0.0,36.833333333333336,68.22666666666667,63.57,70.0,18.386666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:45:00,64.27666666666666,0.0,36.833333333333336,68.29,63.57,70.0,18.57,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-02 01:00:00,65.68666666666667,0.0,37.0,68.21666666666667,63.57,70.0,18.85,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-02 01:15:00,65.68666666666667,0.0,37.5,68.36,63.57,70.0,19.71,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-02 01:30:00,66.39333333333333,0.0,37.5,68.30333333333333,63.57,70.0,19.94,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-02 01:45:00,64.27666666666666,0.0,37.66666666666666,68.39,63.57,70.0,20.25,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-02 02:00:00,64.27666666666666,0.0,38.16666666666666,68.34666666666668,63.57,70.0,20.523333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-02 02:15:00,64.27333333333333,0.0,38.66666666666666,68.43333333333334,63.57,70.0,20.87333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:30:00,63.57,0.0,38.66666666666666,68.46666666666665,63.57,70.0,21.3,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-02 02:45:00,64.98333333333333,0.0,38.333333333333336,68.56333333333333,63.57,70.0,21.61,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-02 03:00:00,64.27666666666666,0.0,37.833333333333336,68.69,63.57,70.0,21.95,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-02 03:15:00,64.27666666666666,0.0,38.333333333333336,68.69666666666667,63.57,70.0,22.05333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 03:30:00,62.86333333333334,0.0,38.333333333333336,68.76666666666667,63.57,70.0,22.4,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 03:45:00,63.57,0.0,38.66666666666666,68.82000000000001,63.57,70.0,22.53333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 04:00:00,65.68666666666667,0.0,38.5,68.81,63.57,70.0,22.65,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 04:15:00,64.98,0.0,38.66666666666666,68.81666666666666,63.57,70.0,22.83,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 04:30:00,64.27666666666666,0.0,38.5,68.84333333333333,63.57,70.0,23.063333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-02 04:45:00,66.39333333333333,0.0,38.833333333333336,68.84666666666668,63.57,70.0,23.086666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 05:00:00,64.27666666666666,0.0,38.833333333333336,68.96333333333332,63.57,70.0,23.3,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-02 05:15:00,65.68666666666667,0.0,38.5,68.89333333333333,63.57,70.0,23.320000000000004,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-02 05:30:00,64.98333333333333,0.0,38.66666666666666,68.96,63.57,70.0,23.416666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 05:45:00,64.98,0.0,39.16666666666666,68.91000000000001,63.57,70.0,23.47,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 06:00:00,66.39,0.0,39.333333333333336,68.86666666666666,63.57,70.0,23.51,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 06:15:00,64.27666666666666,0.0,39.16666666666666,68.84666666666666,63.57,70.0,23.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 06:30:00,62.86333333333334,0.0,39.16666666666666,68.85333333333334,63.57,70.0,23.75666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 06:45:00,64.98333333333333,0.0,39.333333333333336,68.76333333333334,63.57,70.0,23.83666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 07:00:00,63.57,0.0,38.833333333333336,68.84666666666666,63.57,70.0,23.96,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 07:15:00,62.86333333333334,0.0,39.333333333333336,68.89,63.57,70.0,24.02333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 07:30:00,63.57,0.0,39.333333333333336,68.82333333333334,63.57,70.0,24.07333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 07:45:00,64.98333333333333,0.0,39.16666666666666,68.77333333333333,63.57,70.0,24.206666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 08:00:00,65.68666666666667,0.0,39.5,68.78666666666668,63.57,70.0,24.3,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 08:15:00,64.98,0.0,39.833333333333336,68.7,63.57,70.0,24.33666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 08:30:00,64.98,0.0,39.5,68.77,63.57,70.0,24.576666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 08:45:00,63.57,0.0,39.16666666666666,68.74,63.57,70.0,24.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 09:00:00,62.86333333333334,0.0,39.66666666666666,68.72666666666667,63.57,70.0,24.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 09:15:00,64.98333333333333,0.0,39.16666666666666,68.72000000000001,63.57,70.0,24.84,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 09:30:00,64.98,0.0,39.833333333333336,68.75666666666667,63.57,70.0,24.96333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 09:45:00,65.68333333333334,0.0,39.66666666666666,68.75666666666667,63.57,70.0,25.006666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 10:00:00,61.45,0.0,39.5,68.77666666666667,63.57,70.0,25.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 10:15:00,63.57,0.0,39.66666666666666,68.86,63.57,70.0,25.24,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 10:30:00,63.57,0.0,40.16666666666666,68.84,63.57,70.0,25.34,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 10:45:00,62.86333333333334,0.0,40.16666666666666,68.86,63.57,70.0,25.41333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 11:00:00,64.98333333333333,0.0,39.833333333333336,68.83999999999999,63.57,70.0,25.516666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 11:15:00,65.68666666666667,0.0,39.833333333333336,68.79666666666667,63.57,70.0,25.58,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 11:30:00,65.68666666666667,0.0,39.66666666666666,68.81666666666666,63.57,70.0,25.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 11:45:00,66.39333333333333,0.0,39.66666666666666,68.77,63.57,70.0,25.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 12:00:00,64.98333333333333,0.0,39.833333333333336,68.74666666666667,63.57,70.0,25.883333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 12:15:00,63.57,0.0,39.833333333333336,68.73666666666666,63.57,70.0,26.066666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 12:30:00,64.98,0.0,40.0,68.85333333333334,63.57,70.0,26.206666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-02 12:45:00,64.27333333333333,0.0,40.16666666666666,68.93666666666667,63.57,70.0,26.226666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 13:00:00,64.98333333333333,0.0,40.16666666666666,69.14666666666666,63.57,70.0,26.263333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 13:15:00,66.39333333333333,0.0,40.16666666666666,69.16,63.57,70.0,25.44333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-02 13:30:00,62.86333333333334,0.0,40.5,68.55333333333334,63.57,70.0,23.933333333333334,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-02 13:45:00,64.27666666666666,0.0,40.16666666666666,68.67333333333333,63.57,70.0,24.14,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:00:00,62.86333333333334,0.0,40.5,68.69666666666667,63.57,70.0,23.71333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-02 14:15:00,63.56999999999999,0.0,40.333333333333336,68.46666666666667,63.57,70.0,22.896666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:30:00,68.50666666666666,0.0,40.0,68.64333333333333,63.57,70.0,22.36,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-02 14:45:00,64.98333333333333,0.0,39.66666666666666,68.28333333333335,63.57,70.0,21.266666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-02 15:00:00,63.57,0.0,40.16666666666666,68.03333333333333,63.57,70.0,20.59,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-02 15:15:00,66.39333333333333,0.0,40.333333333333336,67.99,63.57,70.0,20.006666666666664,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-02 15:30:00,65.68666666666667,0.0,39.833333333333336,67.83,63.57,70.0,19.226666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-02 15:45:00,64.98333333333333,0.0,40.0,67.85666666666667,63.57,70.0,18.84,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-02 16:00:00,64.27666666666666,0.0,39.5,67.80333333333333,63.57,70.0,18.286666666666665,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-02 16:15:00,61.45,0.0,39.833333333333336,67.64333333333333,63.57,70.0,18.113333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-02 16:30:00,66.39,0.0,39.5,68.16333333333334,63.57,70.0,18.56,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-02 16:45:00,64.27666666666666,0.0,40.5,68.17333333333333,63.57,70.0,18.473333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-02 17:00:00,66.39333333333333,0.0,40.333333333333336,68.19333333333333,63.57,70.0,17.933333333333334,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-02 17:15:00,64.98333333333333,0.0,40.333333333333336,68.15333333333334,63.57,70.0,17.723333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-02 17:30:00,67.09666666666666,0.0,40.333333333333336,68.20333333333333,63.57,70.0,17.393333333333334,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-02 17:45:00,64.98,0.0,39.833333333333336,67.95,63.57,70.0,16.5,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-02 18:00:00,63.56666666666666,0.0,40.833333333333336,68.02333333333333,63.57,70.0,16.330000000000002,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-02 18:15:00,63.57,0.0,40.333333333333336,67.83333333333333,63.57,70.0,15.816666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-02 18:30:00,62.86333333333332,0.0,40.16666666666666,67.82333333333334,63.57,70.0,15.476666666666668,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-02 18:45:00,66.39333333333333,0.0,39.66666666666666,67.74666666666667,63.57,70.0,14.323333333333332,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-02 19:00:00,62.86333333333334,0.0,39.833333333333336,67.58666666666666,63.57,70.0,13.410000000000002,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-02 19:15:00,62.156666666666666,0.0,39.333333333333336,67.46,63.57,70.0,12.846666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-02 19:30:00,63.57,0.0,39.0,67.34,63.57,70.0,12.866666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-02 19:45:00,64.98333333333333,0.0,38.333333333333336,67.18333333333334,63.57,70.0,11.840000000000002,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-02 20:00:00,64.27666666666666,0.0,37.16666666666666,66.98,63.57,70.0,11.67,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-02 20:15:00,62.86333333333334,0.0,36.0,66.77666666666666,63.57,70.0,10.793333333333331,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-02 20:30:00,64.27666666666666,0.0,35.666666666666664,66.74666666666667,63.57,70.0,10.223333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-02 20:45:00,64.27333333333333,0.0,35.0,66.54666666666667,63.57,70.0,9.326666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-02 21:00:00,65.68666666666667,0.0,35.0,66.24000000000001,63.57,70.0,8.923333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:15:00,64.98333333333333,0.0,34.333333333333336,65.99666666666667,63.57,70.0,8.593333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-02 21:30:00,64.27666666666666,0.0,34.333333333333336,66.13,63.57,70.0,8.553333333333333,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-02 21:45:00,66.39333333333333,0.0,34.0,65.97333333333334,63.57,70.0,8.223333333333334,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-02 22:00:00,64.98333333333333,0.0,34.166666666666664,66.14333333333333,63.57,70.0,8.816666666666668,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-02 22:15:00,64.98333333333333,0.0,33.666666666666664,66.12666666666667,63.57,70.0,8.71,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-02 22:30:00,64.98333333333333,0.0,34.166666666666664,65.82,63.57,70.0,7.8,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-02 22:45:00,64.27666666666666,0.0,33.833333333333336,65.48,63.57,70.0,7.526666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-02 23:00:00,65.68666666666667,0.0,34.5,65.74,63.57,70.0,8.31,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-02 23:15:00,65.68666666666667,0.0,34.166666666666664,65.63666666666667,63.57,70.0,8.36,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 23:30:00,65.68666666666667,0.0,33.666666666666664,65.53666666666668,63.57,70.0,8.520000000000001,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-02 23:45:00,65.68666666666667,0.0,34.666666666666664,65.37333333333333,63.57,70.0,8.893333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 00:00:00,64.98,0.0,35.333333333333336,65.48,63.57,70.0,9.606666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-03 00:15:00,64.98,0.0,36.0,66.09666666666666,63.57,70.0,11.79,74.0,70.0,0.0,69.87,67.0,69.0,85.0,55.0
2025-03-03 00:30:00,64.27666666666666,0.0,37.16666666666666,66.49666666666667,63.57,70.0,12.97,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-03-03 00:45:00,64.98333333333333,0.0,37.16666666666666,66.96666666666667,63.57,70.0,14.396666666666668,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-03-03 01:00:00,64.27666666666666,0.0,38.16666666666666,67.45333333333333,63.57,70.0,15.47,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-03 01:15:00,64.27666666666666,0.0,38.16666666666666,67.58333333333333,63.57,70.0,16.53,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-03 01:30:00,66.39333333333333,0.0,38.833333333333336,67.61666666666666,63.57,70.0,17.323333333333334,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-03 01:45:00,64.98333333333333,0.0,38.16666666666666,67.73666666666666,63.57,70.0,17.456666666666667,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-03 02:00:00,66.39333333333333,0.0,38.66666666666666,67.89666666666666,63.57,70.0,17.963333333333335,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-03-03 02:15:00,64.27333333333333,0.0,39.16666666666666,67.86333333333333,63.57,70.0,17.756666666666664,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-03 02:30:00,64.98333333333333,0.0,38.66666666666666,67.80666666666667,63.57,70.0,17.933333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-03 02:45:00,66.39333333333333,0.0,38.833333333333336,67.86666666666667,63.57,70.0,18.46,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-03 03:00:00,64.27666666666666,0.0,39.16666666666666,67.92333333333333,63.57,70.0,18.716666666666665,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-03 03:15:00,64.27666666666666,0.0,39.66666666666666,67.91000000000001,63.57,70.0,18.74333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-03 03:30:00,63.57,0.0,39.66666666666666,67.90666666666667,63.57,70.0,18.74,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 03:45:00,64.98,0.0,39.5,68.02333333333333,63.57,70.0,19.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-03 04:00:00,63.57,0.0,40.0,68.13666666666667,63.57,70.0,19.08666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 04:15:00,65.68666666666667,0.0,40.0,67.99,63.57,70.0,19.286666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:30:00,64.27666666666666,0.0,40.16666666666666,67.81333333333333,63.57,70.0,19.39,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:45:00,64.27666666666666,0.0,40.66666666666666,68.02,63.57,70.0,19.4,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 05:00:00,64.98333333333333,0.0,40.333333333333336,67.88666666666667,63.57,70.0,19.456666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 05:15:00,64.27666666666666,0.0,40.833333333333336,67.89999999999999,63.57,70.0,19.55,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 05:30:00,67.80333333333333,0.0,40.333333333333336,67.83999999999999,63.57,70.0,19.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 05:45:00,65.68666666666667,0.0,40.5,67.72666666666667,63.57,70.0,19.80333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 06:00:00,62.156666666666666,0.0,40.333333333333336,67.73666666666666,63.57,70.0,19.87333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 06:15:00,64.98333333333333,0.0,40.66666666666666,67.66333333333334,63.57,70.0,19.97,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 06:30:00,65.68666666666667,0.0,40.66666666666666,67.64999999999999,63.57,70.0,20.183333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 06:45:00,64.98333333333333,0.0,40.833333333333336,67.69,63.57,70.0,20.383333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 07:00:00,64.98,0.0,40.5,67.83,63.57,70.0,20.613333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 07:15:00,64.98333333333333,0.0,41.16666666666666,67.90333333333334,63.57,70.0,20.846666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 07:30:00,67.10000000000001,0.0,40.66666666666666,68.08333333333333,63.57,70.0,21.086666666666662,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 07:45:00,65.68666666666667,0.0,40.5,67.98666666666666,63.57,70.0,21.01,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 08:00:00,62.156666666666666,0.0,40.833333333333336,67.96333333333332,63.57,70.0,21.17333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 08:15:00,64.27666666666666,0.0,40.833333333333336,67.96,63.57,70.0,21.326666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 08:30:00,64.98,0.0,40.833333333333336,68.04666666666667,63.57,70.0,21.45,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 08:45:00,65.68333333333334,0.0,40.5,68.03666666666668,63.57,70.0,21.53333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 09:00:00,64.27666666666666,0.0,41.0,68.00666666666666,63.57,70.0,21.663333333333338,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-03 09:15:00,66.39333333333333,0.0,41.333333333333336,67.93,63.57,70.0,21.72666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 09:30:00,64.27666666666666,0.0,40.833333333333336,68.05,63.57,70.0,21.743333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 09:45:00,63.56999999999999,0.0,41.0,68.15666666666667,63.57,70.0,21.87,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 10:00:00,64.98,0.0,41.0,68.26,63.57,70.0,21.94666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-03 10:15:00,62.86333333333334,0.0,41.16666666666666,68.14999999999999,63.57,70.0,21.92333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-03 10:30:00,65.68666666666667,0.0,41.16666666666666,68.29333333333334,63.57,70.0,21.91333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-03 10:45:00,63.57,0.0,41.5,68.23333333333333,63.57,70.0,21.723333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-03 11:00:00,64.27666666666666,0.0,41.16666666666666,68.10333333333334,63.57,70.0,21.37333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:15:00,66.39333333333333,0.0,41.16666666666666,67.98,63.57,70.0,20.94666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-03 11:30:00,64.98,0.0,41.16666666666666,67.89333333333333,63.57,70.0,20.80333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:45:00,63.57,0.0,41.333333333333336,67.9,63.57,70.0,20.42,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-03 12:00:00,62.86333333333334,0.0,41.16666666666666,67.82333333333334,63.57,70.0,20.023333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-03 12:15:00,64.98333333333333,0.0,41.16666666666666,67.79666666666667,63.57,70.0,19.71333333333333,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-03 12:30:00,65.68666666666667,0.0,40.5,67.71,63.57,70.0,19.49,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-03 12:45:00,62.86333333333334,0.0,41.16666666666666,67.75,63.57,70.0,19.34,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-03 13:00:00,65.68333333333334,0.0,41.0,67.72333333333334,63.57,70.0,19.01,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-03 13:15:00,64.27666666666666,0.0,40.833333333333336,67.60333333333334,63.57,70.0,18.14,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-03 13:30:00,64.98,0.0,40.833333333333336,67.23666666666666,63.57,70.0,16.95,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-03 13:45:00,64.97666666666667,0.0,40.0,67.24,63.57,70.0,16.336666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-03 14:00:00,64.27666666666666,0.0,40.5,67.30333333333334,63.57,70.0,15.646666666666668,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-03 14:15:00,64.27666666666666,0.0,40.333333333333336,65.04,63.57,70.0,4.933333333333334,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0
2025-03-03 14:30:00,64.98333333333333,0.0,40.66666666666666,64.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-03-03 14:45:00,64.27333333333333,0.0,40.0,64.57,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-03-03 15:00:00,64.98,0.0,39.5,65.01,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,55.0
2025-03-03 15:15:00,64.98333333333333,0.0,39.833333333333336,65.3,63.57,70.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0
2025-03-03 15:30:00,63.56666666666666,0.0,39.66666666666666,65.69,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-03-03 15:45:00,65.68666666666667,0.0,39.333333333333336,66.02,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-03-03 16:00:00,65.68666666666667,0.0,39.16666666666666,66.25333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-03-03 16:15:00,63.57,0.0,39.16666666666666,66.47333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-03-03 16:30:00,63.57,0.0,38.66666666666666,66.77,63.57,70.0,0.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:45:00,64.98,0.0,39.16666666666666,67.04,63.57,70.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0
2025-03-03 17:00:00,63.57,0.0,38.833333333333336,67.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,55.0
2025-03-03 17:15:00,64.98333333333333,0.0,38.5,67.61999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0
2025-03-03 17:30:00,65.68666666666667,0.0,38.333333333333336,67.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-03-03 17:45:00,63.56999999999999,0.0,38.5,68.04333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-03-03 18:00:00,63.57,0.0,37.833333333333336,68.41,63.57,70.0,0.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,55.0
2025-03-03 18:15:00,65.68666666666667,0.0,37.5,68.46,63.57,70.0,0.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0
2025-03-03 18:30:00,63.57,0.0,37.66666666666666,68.57666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,55.0
2025-03-03 18:45:00,66.39333333333333,0.0,37.833333333333336,68.83,63.57,70.0,0.0,74.0,70.0,0.0,72.76,67.0,69.0,85.0,55.0
2025-03-03 19:00:00,64.98333333333333,0.0,37.66666666666666,69.21666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0
2025-03-03 19:15:00,65.68333333333334,0.0,36.16666666666666,68.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-03-03 19:30:00,63.56666666666666,0.0,37.0,61.46,63.57,70.0,0.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0
2025-03-03 19:45:00,64.27666666666666,0.0,36.833333333333336,64.38,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-03-03 20:00:00,64.98,0.0,37.16666666666666,61.196666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,85.0,55.0
2025-03-03 20:15:00,65.69,0.0,36.5,62.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,55.0
2025-03-03 20:30:00,64.98,0.0,34.833333333333336,64.15333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-03-03 20:45:00,65.68333333333334,0.0,34.166666666666664,60.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0
2025-03-03 21:00:00,64.27333333333333,0.0,33.833333333333336,64.87,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0
2025-03-03 21:15:00,64.98333333333333,0.0,33.333333333333336,61.27,63.57,70.0,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,55.0
2025-03-03 21:30:00,64.27666666666666,0.0,32.5,60.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0
2025-03-03 21:45:00,64.27666666666666,0.0,32.333333333333336,60.39000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0
2025-03-03 22:00:00,64.27666666666666,0.0,32.666666666666664,60.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-03 22:15:00,66.39,0.0,32.333333333333336,60.15333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-03-03 22:30:00,64.27666666666666,0.0,32.333333333333336,60.0,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-03 22:45:00,64.98333333333333,0.0,32.833333333333336,59.66666666666666,63.57,70.0,0.0833333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-03 23:00:00,66.39333333333333,0.0,32.833333333333336,60.89666666666667,63.57,70.0,2.4,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-03 23:15:00,64.98333333333333,0.0,32.333333333333336,63.373333333333335,63.57,70.0,2.513333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-03 23:30:00,64.27666666666666,0.0,33.333333333333336,61.88,63.57,70.0,5.246666666666667,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0
2025-03-03 23:45:00,66.39333333333333,0.0,33.833333333333336,62.79333333333333,63.57,70.0,6.75,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-04 00:00:00,64.27666666666666,0.0,34.166666666666664,66.86666666666666,63.57,70.0,8.886666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-04 00:15:00,61.45,0.0,34.5,67.68333333333334,63.57,70.0,5.696666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 00:30:00,66.39333333333333,0.0,35.166666666666664,67.39999999999999,63.57,70.0,2.37,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-04 00:45:00,64.98,0.0,35.166666666666664,67.21333333333332,63.57,70.0,0.5833333333333334,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0
2025-03-04 01:00:00,63.56666666666666,0.0,35.333333333333336,67.15666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-03-04 01:15:00,63.56666666666666,0.0,35.833333333333336,67.09333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-03-04 01:30:00,65.69,0.0,36.333333333333336,67.07666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-03-04 01:45:00,64.27666666666666,0.0,36.5,67.03,63.57,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-04 02:00:00,64.27666666666666,0.0,36.0,66.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-04 02:15:00,62.86333333333334,0.0,37.0,66.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-04 02:30:00,63.57,0.0,37.16666666666666,66.38666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-04 02:45:00,66.39333333333333,0.0,37.0,66.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,55.0
2025-03-04 03:00:00,65.69,0.0,37.5,66.05333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-04 03:15:00,65.68666666666667,0.0,37.5,66.08999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-04 03:30:00,65.69,0.0,37.66666666666666,66.07333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-04 03:45:00,63.56999999999999,0.0,38.0,66.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-04 04:00:00,64.27333333333333,0.0,38.0,66.33,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-04 04:15:00,67.10000000000001,0.0,38.333333333333336,66.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-04 04:30:00,63.57,0.0,38.333333333333336,66.49,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,55.0
2025-03-04 04:45:00,62.156666666666666,0.0,38.66666666666666,66.46333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-04 05:00:00,64.98333333333333,0.0,39.16666666666666,66.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-04 05:15:00,64.98333333333333,0.0,39.333333333333336,66.32,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-04 05:30:00,67.10000000000001,0.0,38.833333333333336,66.19333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-04 05:45:00,62.156666666666666,0.0,39.5,66.14666666666666,63.57,70.0,0.0333333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-04 06:00:00,64.98333333333333,0.0,39.16666666666666,66.11333333333333,63.57,70.0,0.18,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-04 06:15:00,64.98,0.0,39.0,66.02666666666666,63.57,70.0,0.2733333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-04 06:30:00,66.39333333333333,0.0,39.16666666666666,66.00666666666666,63.57,70.0,0.2166666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-04 06:45:00,62.156666666666666,0.0,39.16666666666666,66.02666666666666,63.57,70.0,0.3633333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 07:00:00,67.09666666666666,0.0,39.5,66.03333333333335,63.57,70.0,0.4866666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 07:15:00,65.68666666666667,0.0,39.333333333333336,66.02666666666666,63.57,70.0,0.5566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 07:30:00,64.98333333333333,0.0,39.333333333333336,66.15333333333334,63.57,70.0,0.69,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 07:45:00,62.156666666666666,0.0,39.16666666666666,66.47000000000001,63.57,70.0,0.8166666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 08:00:00,65.69,0.0,39.0,66.67333333333333,63.57,70.0,0.89,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 08:15:00,66.39333333333333,0.0,39.16666666666666,66.62,63.57,70.0,0.9433333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 08:30:00,65.68666666666667,0.0,39.833333333333336,66.5,63.57,70.0,1.0066666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 08:45:00,66.39333333333333,0.0,39.66666666666666,66.48,63.57,70.0,1.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 09:00:00,63.57,0.0,39.833333333333336,66.59666666666668,63.57,70.0,1.1033333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 09:15:00,62.156666666666666,0.0,39.66666666666666,66.75666666666667,63.57,70.0,0.49,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-04 09:30:00,65.69,0.0,39.66666666666666,66.86666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-04 09:45:00,64.27333333333333,0.0,39.5,67.11,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-04 10:00:00,66.39333333333333,0.0,39.833333333333336,67.32333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-04 10:15:00,63.57,0.0,39.5,67.56333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-03-04 10:30:00,64.27666666666666,0.0,39.333333333333336,67.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-04 10:45:00,66.39333333333333,0.0,38.833333333333336,68.16666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-04 11:00:00,64.27666666666666,0.0,38.16666666666666,68.41666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-03-04 11:15:00,64.98,0.0,38.833333333333336,63.876666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-04 11:30:00,63.56999999999999,0.0,39.833333333333336,66.03,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-04 11:45:00,64.98333333333333,0.0,39.16666666666666,63.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-04 12:00:00,64.27666666666666,0.0,39.16666666666666,66.19666666666667,63.57,70.0,0.1066666666666666,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-04 12:15:00,63.56999999999999,0.0,39.333333333333336,62.84333333333333,63.57,70.0,1.11,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-04 12:30:00,64.27333333333333,0.0,38.5,67.11,63.57,70.0,1.9766666666666668,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-04 12:45:00,67.8,0.0,39.0,66.99,63.57,70.0,1.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-04 13:00:00,68.50666666666666,0.0,39.0,66.92333333333333,63.57,70.0,2.456666666666667,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-03-04 13:15:00,67.09666666666666,0.0,36.16666666666666,64.13000000000001,63.57,70.0,3.513333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-04 13:30:00,62.156666666666666,0.0,37.0,65.09666666666668,63.57,70.0,6.93,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-04 13:45:00,65.68666666666667,0.0,36.66666666666666,62.82666666666668,63.57,70.0,8.736666666666666,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-04 14:00:00,62.86333333333334,0.0,35.666666666666664,66.92,63.57,70.0,10.296666666666669,74.0,70.0,0.0,69.81,67.0,69.0,85.0,55.0
2025-03-04 14:15:00,62.86000000000001,0.0,36.333333333333336,60.75333333333333,63.57,70.0,0.9666666666666668,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-03-04 14:30:00,64.27666666666666,0.0,36.833333333333336,60.39000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0
2025-03-04 14:45:00,64.98,0.0,35.833333333333336,60.620000000000005,63.57,70.0,0.0,74.0,70.0,0.0,70.4,67.0,69.0,85.0,55.0
2025-03-04 15:00:00,64.27666666666666,0.0,36.66666666666666,60.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,55.0
2025-03-04 15:15:00,64.27666666666666,0.0,37.333333333333336,61.13666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-03-04 15:30:00,64.98,0.0,37.16666666666666,61.44,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-04 15:45:00,66.39333333333333,0.0,36.833333333333336,61.46,63.57,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-03-04 16:00:00,67.10000000000001,0.0,36.16666666666666,61.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-03-04 16:15:00,65.69,0.0,36.5,61.94,63.57,70.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,55.0
2025-03-04 16:30:00,64.98333333333333,0.0,36.5,62.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-03-04 16:45:00,63.56666666666666,0.0,36.333333333333336,62.3,63.57,70.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,55.0
2025-03-04 17:00:00,62.86333333333334,0.0,36.0,62.373333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,55.0
2025-03-04 17:15:00,64.98,0.0,36.0,62.67666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0
2025-03-04 17:30:00,62.86333333333334,0.0,35.333333333333336,62.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-03-04 17:45:00,62.156666666666666,0.0,35.666666666666664,62.49333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,55.0
2025-03-04 18:00:00,65.68666666666667,0.0,35.0,62.91333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-03-04 18:15:00,63.56666666666666,0.0,35.0,62.64666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.01,67.0,69.0,85.0,55.0
2025-03-04 18:30:00,64.27666666666666,0.0,35.166666666666664,62.53666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.15666666666667,67.0,69.0,85.0,55.0
2025-03-04 18:45:00,64.27333333333333,0.0,35.166666666666664,62.85999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-03-04 19:00:00,62.86333333333334,0.0,35.333333333333336,62.830000000000005,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0
2025-03-04 19:15:00,65.68666666666667,0.0,34.833333333333336,62.623333333333335,63.57,70.0,0.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0
2025-03-04 19:30:00,64.98333333333333,0.0,34.666666666666664,62.44333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:45:00,62.86333333333334,0.0,34.666666666666664,62.46666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0
2025-03-04 20:00:00,65.68666666666667,0.0,34.333333333333336,62.4,63.57,70.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,55.0
2025-03-04 20:15:00,65.69,0.0,35.166666666666664,62.38333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,55.0
2025-03-04 20:30:00,63.57,0.0,34.333333333333336,62.43666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-03-04 20:45:00,65.69,0.0,35.0,62.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0
2025-03-04 21:00:00,62.86333333333334,0.0,34.666666666666664,62.39000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,55.0
2025-03-04 21:15:00,64.27666666666666,0.0,34.166666666666664,62.56,63.57,70.0,0.0,74.0,70.0,0.0,71.89,67.0,69.0,85.0,55.0
2025-03-04 21:30:00,62.86333333333334,0.0,34.5,62.620000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,55.0
2025-03-04 21:45:00,63.57,0.0,34.333333333333336,62.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-03-04 22:00:00,63.57,0.0,35.0,62.35999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:15:00,64.98,0.0,34.5,62.29,63.57,70.0,0.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:30:00,64.27666666666666,0.0,34.833333333333336,62.19333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0
2025-03-04 22:45:00,62.86333333333334,0.0,34.833333333333336,62.09333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0
2025-03-04 23:00:00,64.27666666666666,0.0,34.666666666666664,62.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-04 23:15:00,63.57,0.0,34.833333333333336,62.00666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0
2025-03-04 23:30:00,63.56999999999999,0.0,35.166666666666664,62.01333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,55.0
2025-03-04 23:45:00,64.98333333333333,0.0,35.0,62.1,63.57,70.0,0.0,74.0,70.0,0.0,70.8,67.0,69.0,85.0,55.0
2025-03-05 00:00:00,63.57,0.0,35.333333333333336,61.95666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,55.0
2025-03-05 00:15:00,64.98,0.0,35.5,61.73666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0
2025-03-05 00:30:00,64.98,0.0,35.333333333333336,61.406666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0
2025-03-05 00:45:00,64.98333333333333,0.0,35.5,60.79333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-03-05 01:00:00,64.98333333333333,0.0,35.833333333333336,60.626666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-05 01:15:00,64.98333333333333,0.0,36.5,60.56666666666666,63.57,70.0,0.3366666666666666,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:30:00,64.98333333333333,0.0,36.333333333333336,60.48666666666667,63.57,70.0,2.5733333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:45:00,63.57,0.0,36.5,60.41666666666666,63.57,70.0,5.109999999999999,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0
2025-03-05 02:00:00,65.68666666666667,0.0,36.0,61.830000000000005,63.57,70.0,8.976666666666667,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-05 02:15:00,63.57,0.0,36.5,63.18333333333334,63.57,70.0,11.166666666666666,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-05 02:30:00,66.39333333333333,0.0,36.333333333333336,64.09,63.57,70.0,12.643333333333333,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-05 02:45:00,64.98,0.0,36.333333333333336,64.52666666666667,63.57,70.0,13.373333333333331,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
