time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 03:00:00,66.39333333333333,0.0,36.5,64.8,63.57,70.0,14.286666666666669,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:15:00,66.39333333333333,0.0,36.833333333333336,64.83,63.57,70.0,15.35,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:30:00,64.98,0.0,36.833333333333336,65.17999999999999,63.57,70.0,16.30333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:45:00,65.68666666666667,0.0,36.833333333333336,65.62333333333333,63.57,70.0,17.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,55.0
2025-03-05 04:00:00,64.27666666666666,0.0,36.833333333333336,65.32,63.57,70.0,15.956666666666663,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-05 04:15:00,64.98333333333333,0.0,37.0,65.19333333333333,63.57,70.0,15.933333333333332,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-05 04:30:00,64.27666666666666,0.0,36.66666666666666,65.19666666666667,63.57,70.0,16.083333333333332,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-05 04:45:00,64.27333333333333,0.0,37.0,65.17,63.57,70.0,16.133333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:00:00,64.98,0.0,36.833333333333336,65.12,63.57,70.0,16.276666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:15:00,62.86333333333332,0.0,37.16666666666666,65.11999999999999,63.57,70.0,16.383333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:30:00,66.39333333333333,0.0,37.16666666666666,65.12666666666667,63.57,70.0,16.62,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 05:45:00,66.39333333333333,0.0,37.16666666666666,65.09333333333333,63.57,70.0,16.56,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-05 06:00:00,64.27666666666666,0.0,37.0,70.42333333333333,63.57,70.0,14.703333333333331,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-05 06:15:00,64.98333333333333,0.0,37.16666666666666,64.15666666666667,63.57,70.0,10.933333333333332,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-05 06:30:00,64.27666666666666,0.0,37.833333333333336,63.88,63.57,70.0,13.336666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-05 06:45:00,65.68666666666667,0.0,37.833333333333336,64.39333333333333,63.57,70.0,14.163333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-05 07:00:00,64.98333333333333,0.0,37.5,64.63333333333333,63.57,70.0,14.436666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-05 07:15:00,63.57,0.0,37.333333333333336,64.92666666666666,63.57,70.0,14.876666666666669,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-05 07:30:00,66.39,0.0,37.333333333333336,65.19333333333333,63.57,70.0,16.156666666666666,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-05 07:45:00,67.09666666666666,0.0,37.16666666666666,65.42,63.57,70.0,17.146666666666665,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-05 08:00:00,64.27666666666666,0.0,37.5,65.73666666666666,63.57,70.0,17.516666666666666,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-05 08:15:00,63.57,0.0,37.5,66.10000000000001,63.57,70.0,18.48,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-05 08:30:00,64.98333333333333,0.0,37.16666666666666,65.99333333333333,63.57,70.0,18.91,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-05 08:45:00,66.39,0.0,37.16666666666666,71.06666666666666,63.57,70.0,17.683333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-05 09:00:00,63.57,0.0,36.833333333333336,66.51666666666667,63.57,70.0,14.946666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-05 09:15:00,61.45,0.0,37.0,69.71,63.57,70.0,15.786666666666669,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0
2025-03-05 09:30:00,64.27333333333333,0.0,37.0,65.32333333333334,63.57,70.0,12.81,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0
2025-03-05 09:45:00,65.69,0.0,37.0,67.89333333333333,63.57,70.0,12.476666666666668,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-05 10:00:00,65.68666666666667,0.0,37.5,65.24333333333333,63.57,70.0,12.43,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-05 10:15:00,64.27666666666666,0.0,36.5,67.87333333333333,63.57,70.0,11.076666666666668,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-05 10:30:00,63.56999999999999,0.0,37.5,65.92333333333333,63.57,70.0,11.573333333333332,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-05 10:45:00,64.27333333333333,0.0,37.833333333333336,64.69666666666667,63.57,70.0,10.876666666666669,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-05 11:00:00,67.09666666666666,0.0,37.0,68.72666666666667,63.57,70.0,11.61,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-05 11:15:00,65.69,0.0,37.5,64.76,63.57,70.0,10.083333333333334,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-05 11:30:00,65.68666666666667,0.0,36.333333333333336,68.45,63.57,70.0,10.73,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-05 11:45:00,64.98333333333333,0.0,37.5,64.62333333333333,63.57,70.0,10.51,74.0,70.0,0.0,70.00999999999999,67.0,69.0,85.0,55.0
2025-03-05 12:00:00,65.68666666666667,0.0,36.5,68.94333333333333,63.57,70.0,9.476666666666668,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-05 12:15:00,65.68666666666667,0.0,36.333333333333336,68.09,63.57,70.0,5.936666666666667,74.0,70.0,0.0,70.19,67.0,69.0,85.0,55.0
2025-03-05 12:30:00,63.57,0.0,37.16666666666666,65.99,63.57,70.0,3.09,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-05 12:45:00,64.98333333333333,0.0,37.66666666666666,64.13333333333333,63.57,70.0,6.353333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-05 13:00:00,64.98333333333333,0.0,37.0,67.7,63.57,70.0,4.706666666666667,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0
2025-03-05 13:15:00,63.56666666666666,0.0,37.333333333333336,63.61333333333334,63.57,70.0,3.0266666666666677,74.0,70.0,0.0,70.11666666666666,67.0,69.0,85.0,55.0
2025-03-05 13:30:00,63.57,0.0,37.5,66.59333333333333,63.57,70.0,5.016666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-05 13:45:00,64.98333333333333,0.0,37.0,63.7,63.57,70.0,3.456666666666667,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-05 14:00:00,64.98333333333333,0.0,37.833333333333336,65.91666666666667,63.57,70.0,5.17,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-05 14:15:00,62.86333333333334,0.0,37.5,62.91,63.57,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0
2025-03-05 14:30:00,64.27666666666666,0.0,36.66666666666666,66.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 14:45:00,64.27666666666666,0.0,37.833333333333336,62.79333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-05 15:00:00,64.27333333333333,0.0,36.833333333333336,65.60000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0
2025-03-05 15:15:00,64.98,0.0,37.833333333333336,63.973333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,55.0
2025-03-05 15:30:00,64.98333333333333,0.0,37.333333333333336,67.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0
2025-03-05 15:45:00,66.39333333333333,0.0,37.333333333333336,67.19,63.57,70.0,0.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0
2025-03-05 16:00:00,64.98,0.0,37.5,66.92,63.57,70.0,0.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,85.0,55.0
2025-03-05 16:15:00,64.98,0.0,37.66666666666666,66.63333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,55.0
2025-03-05 16:30:00,67.09666666666666,0.0,38.5,66.44,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0
2025-03-05 16:45:00,66.39333333333333,0.0,38.0,66.15666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0
2025-03-05 17:00:00,64.27333333333333,0.0,38.66666666666666,65.90666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0
2025-03-05 17:15:00,67.09666666666666,0.0,38.333333333333336,66.17,63.57,70.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,55.0
2025-03-05 17:30:00,64.27666666666666,0.0,38.833333333333336,65.77999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,55.0
2025-03-05 17:45:00,64.27666666666666,0.0,39.0,65.78333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-03-05 18:00:00,64.98333333333333,0.0,38.833333333333336,65.80333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0
2025-03-05 18:15:00,66.39333333333333,0.0,39.333333333333336,65.84,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-03-05 18:30:00,65.69,0.0,39.66666666666666,65.94666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,55.0
2025-03-05 18:45:00,64.27666666666666,0.0,39.66666666666666,65.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0
2025-03-05 19:00:00,65.68666666666667,0.0,39.66666666666666,65.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0
2025-03-05 19:15:00,63.56999999999999,0.0,39.66666666666666,65.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,55.0
2025-03-05 19:30:00,63.57,0.0,39.66666666666666,65.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.21666666666667,67.0,69.0,85.0,55.0
2025-03-05 19:45:00,64.27666666666666,0.0,39.5,65.45333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,55.0
2025-03-05 20:00:00,64.27666666666666,0.0,40.66666666666666,65.43666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0
2025-03-05 20:15:00,62.85999999999999,0.0,40.5,65.58,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-03-05 20:30:00,64.98333333333333,0.0,40.333333333333336,65.84666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,55.0
2025-03-05 20:45:00,63.57,0.0,40.0,65.58666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,55.0
2025-03-05 21:00:00,65.69,0.0,40.5,65.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0
2025-03-05 21:15:00,65.68666666666667,0.0,41.66666666666666,65.35000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0
2025-03-05 21:30:00,65.68666666666667,0.0,40.66666666666666,65.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-03-05 21:45:00,65.68666666666667,0.0,40.833333333333336,65.13,63.57,70.0,0.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,55.0
2025-03-05 22:00:00,65.68666666666667,0.0,41.16666666666666,64.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,55.0
2025-03-05 22:15:00,62.86333333333334,0.0,40.833333333333336,64.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,55.0
2025-03-05 22:30:00,64.98333333333333,0.0,41.16666666666666,64.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-03-05 22:45:00,66.39,0.0,41.5,64.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,55.0
2025-03-05 23:00:00,62.156666666666666,0.0,40.333333333333336,64.31,63.57,70.0,0.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0
2025-03-05 23:15:00,65.68666666666667,0.0,41.0,64.49,63.57,70.0,0.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0
2025-03-05 23:30:00,64.27666666666666,0.0,41.5,64.47000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.07333333333334,67.0,69.0,85.0,55.0
2025-03-05 23:45:00,63.57,0.0,41.333333333333336,64.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,55.0
2025-03-06 00:00:00,64.98,0.0,41.5,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0
2025-03-06 00:15:00,64.27666666666666,0.0,41.833333333333336,64.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,55.0
2025-03-06 00:30:00,65.68666666666667,0.0,41.333333333333336,64.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,55.0
2025-03-06 00:45:00,64.27333333333333,0.0,41.66666666666666,64.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0
2025-03-06 01:00:00,63.57,0.0,41.833333333333336,64.40666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-03-06 01:15:00,64.98333333333333,0.0,42.16666666666666,64.43333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-06 01:30:00,63.57,0.0,41.66666666666666,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0
2025-03-06 01:45:00,63.56999999999999,0.0,42.16666666666666,64.56,63.57,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-03-06 02:00:00,63.57,0.0,41.833333333333336,64.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-03-06 02:15:00,62.86333333333334,0.0,42.333333333333336,63.98,63.57,70.0,0.5566666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-06 02:30:00,62.156666666666666,0.0,42.333333333333336,64.02333333333333,63.57,70.0,2.0733333333333337,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-06 02:45:00,63.56999999999999,0.0,42.0,63.98333333333333,63.57,70.0,4.68,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-06 03:00:00,65.68666666666667,0.0,42.0,64.33999999999999,63.57,70.0,7.676666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-06 03:15:00,64.27666666666666,0.0,41.333333333333336,65.33,63.57,70.0,10.01,74.0,70.0,0.0,69.73,67.0,69.0,85.0,55.0
2025-03-06 03:30:00,64.98,0.0,41.66666666666666,65.64999999999999,63.57,70.0,10.563333333333334,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-06 03:45:00,64.27666666666666,0.0,42.16666666666666,65.98333333333333,63.57,70.0,11.910000000000002,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-06 04:00:00,64.27333333333333,0.0,42.5,66.25,63.57,70.0,12.8,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-06 04:15:00,63.57,0.0,42.16666666666666,66.62666666666667,63.57,70.0,13.793333333333337,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-06 04:30:00,65.69,0.0,42.333333333333336,66.92,63.57,70.0,14.743333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-06 04:45:00,63.57,0.0,41.66666666666666,67.04,63.57,70.0,15.263333333333334,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-06 05:00:00,64.98333333333333,0.0,42.333333333333336,66.96666666666667,63.57,70.0,15.216666666666669,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-03-06 05:15:00,63.57,0.0,42.333333333333336,67.05333333333333,63.57,70.0,15.23,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-06 05:30:00,64.98,0.0,42.16666666666666,67.06,63.57,70.0,15.423333333333332,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-06 05:45:00,64.27666666666666,0.0,42.0,67.04666666666667,63.57,70.0,15.796666666666669,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-06 06:00:00,62.156666666666666,0.0,41.66666666666666,67.18666666666667,63.57,70.0,15.92,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-06 06:15:00,63.57,0.0,42.0,67.2,63.57,70.0,16.08666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-06 06:30:00,64.27666666666666,0.0,41.333333333333336,67.38666666666667,63.57,70.0,16.236666666666665,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-06 06:45:00,66.39333333333333,0.0,41.5,67.48333333333333,63.57,70.0,16.32,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-06 07:00:00,65.68666666666667,0.0,42.16666666666666,67.37666666666667,63.57,70.0,16.203333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 07:15:00,65.68666666666667,0.0,41.5,67.61666666666666,63.57,70.0,16.386666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 07:30:00,65.68666666666667,0.0,42.16666666666666,67.62666666666667,63.57,70.0,16.52,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 07:45:00,64.27666666666666,0.0,41.66666666666666,67.71666666666667,63.57,70.0,16.49,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 08:00:00,64.98333333333333,0.0,41.833333333333336,67.55,63.57,70.0,16.560000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 08:15:00,64.27333333333333,0.0,41.833333333333336,67.59666666666666,63.57,70.0,16.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 08:30:00,65.68666666666667,0.0,42.0,67.68666666666667,63.57,70.0,16.703333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 08:45:00,64.98,0.0,41.333333333333336,67.75333333333333,63.57,70.0,16.746666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 09:00:00,67.09666666666666,0.0,40.66666666666666,67.71666666666665,63.57,70.0,16.903333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 09:15:00,62.86333333333334,0.0,39.333333333333336,67.51,63.57,70.0,16.99,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 09:30:00,64.27666666666666,0.0,39.66666666666666,67.59333333333333,63.57,70.0,17.246666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 09:45:00,63.57,0.0,40.16666666666666,67.64999999999999,63.57,70.0,17.476666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-06 10:00:00,63.57,0.0,39.66666666666666,67.77333333333333,63.57,70.0,17.586666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 10:15:00,65.69,0.0,39.66666666666666,67.87333333333333,63.57,70.0,17.726666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-06 10:30:00,63.56999999999999,0.0,40.0,67.97666666666667,63.57,70.0,17.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 10:45:00,63.56999999999999,0.0,40.333333333333336,68.01666666666667,63.57,70.0,17.833333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 11:00:00,65.68666666666667,0.0,40.5,67.90666666666668,63.57,70.0,17.866666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 11:15:00,64.98333333333333,0.0,40.66666666666666,68.03,63.57,70.0,17.923333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-06 11:30:00,66.39,0.0,40.5,67.99666666666667,63.57,70.0,17.69333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-06 11:45:00,66.39,0.0,40.5,67.62666666666667,63.57,70.0,16.689999999999998,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-06 12:00:00,65.68666666666667,0.0,40.66666666666666,67.60666666666667,63.57,70.0,16.856666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-06 12:15:00,63.57,0.0,40.66666666666666,67.46666666666665,63.57,70.0,16.566666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-06 12:30:00,63.57,0.0,40.66666666666666,67.52666666666667,63.57,70.0,16.406666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-06 12:45:00,64.27666666666666,0.0,40.5,67.37666666666667,63.57,70.0,15.94,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-06 13:00:00,63.57,0.0,40.66666666666666,67.31,63.57,70.0,15.52,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-06 13:15:00,64.98333333333333,0.0,41.16666666666666,67.13,63.57,70.0,15.203333333333331,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-06 13:30:00,64.98333333333333,0.0,40.5,67.09,63.57,70.0,15.153333333333334,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-06 13:45:00,63.56666666666666,0.0,41.0,67.11,63.57,70.0,15.026666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-06 14:00:00,62.86333333333334,0.0,40.66666666666666,66.82666666666667,63.57,70.0,15.386666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-06 14:15:00,64.27666666666666,0.0,40.66666666666666,66.35333333333334,63.57,70.0,12.763333333333334,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-06 14:30:00,64.27666666666666,0.0,40.66666666666666,64.07,63.57,70.0,7.476666666666667,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0
2025-03-06 14:45:00,64.98,0.0,40.66666666666666,63.50666666666667,63.57,70.0,5.213333333333334,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0
2025-03-06 15:00:00,64.98,0.0,40.66666666666666,63.41,63.57,70.0,0.7966666666666665,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 15:15:00,65.68666666666667,0.0,40.833333333333336,63.54,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-06 15:30:00,65.68666666666667,0.0,40.66666666666666,63.61666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-03-06 15:45:00,62.156666666666666,0.0,40.833333333333336,63.836666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0
2025-03-06 16:00:00,66.39333333333333,0.0,40.5,64.05333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,55.0
2025-03-06 16:15:00,65.68666666666667,0.0,40.66666666666666,64.2,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0
2025-03-06 16:30:00,61.45000000000001,0.0,39.833333333333336,64.72,63.57,70.0,0.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,55.0
2025-03-06 16:45:00,64.27333333333333,0.0,39.5,65.04666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,55.0
2025-03-06 17:00:00,64.98,0.0,39.16666666666666,65.05,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-03-06 17:15:00,64.27666666666666,0.0,39.16666666666666,65.04333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.65666666666667,67.0,69.0,85.0,55.0
2025-03-06 17:30:00,66.39333333333333,0.0,39.333333333333336,65.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0
2025-03-06 17:45:00,65.68666666666667,0.0,39.0,65.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.01666666666667,67.0,69.0,85.0,55.0
2025-03-06 18:00:00,63.57,0.0,38.66666666666666,65.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,55.0
2025-03-06 18:15:00,62.86333333333334,0.0,39.333333333333336,66.21666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.13333333333334,67.0,69.0,85.0,55.0
2025-03-06 18:30:00,64.98333333333333,0.0,39.16666666666666,65.99,63.57,70.0,0.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,55.0
2025-03-06 18:45:00,62.86333333333334,0.0,38.833333333333336,66.23,63.57,70.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,55.0
2025-03-06 19:00:00,63.56999999999999,0.0,38.5,66.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-03-06 19:15:00,64.98333333333333,0.0,37.66666666666666,66.35000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0
2025-03-06 19:30:00,64.27666666666666,0.0,37.5,66.57666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-03-06 19:45:00,64.98333333333333,0.0,37.16666666666666,66.53666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-03-06 20:00:00,64.27666666666666,0.0,36.833333333333336,66.74333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.21333333333334,67.0,69.0,85.0,55.0
2025-03-06 20:15:00,67.80333333333333,0.0,36.16666666666666,66.71333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,55.0
2025-03-06 20:30:00,66.39333333333333,0.0,35.333333333333336,66.95,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-03-06 20:45:00,64.98333333333333,0.0,35.166666666666664,66.95,63.57,70.0,0.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,55.0
2025-03-06 21:00:00,65.68333333333334,0.0,35.0,67.11,63.57,70.0,0.0,74.0,70.0,0.0,72.49333333333333,67.0,69.0,85.0,55.0
2025-03-06 21:15:00,65.68666666666667,0.0,35.166666666666664,67.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0
2025-03-06 21:30:00,63.57,0.0,35.5,67.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-03-06 21:45:00,64.27666666666666,0.0,35.833333333333336,67.31,63.57,70.0,0.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,55.0
2025-03-06 22:00:00,65.68666666666667,0.0,35.666666666666664,67.19,63.57,70.0,0.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0
2025-03-06 22:15:00,64.27666666666666,0.0,36.16666666666666,67.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.86666666666667,67.0,69.0,85.0,55.0
2025-03-06 22:30:00,66.39333333333333,0.0,36.66666666666666,67.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.92666666666668,67.0,69.0,85.0,55.0
2025-03-06 22:45:00,66.39333333333333,0.0,36.833333333333336,67.04,63.57,70.0,0.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0
2025-03-06 23:00:00,65.68666666666667,0.0,36.833333333333336,66.92666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0
2025-03-06 23:15:00,64.27666666666666,0.0,36.833333333333336,66.69333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.72,67.0,69.0,85.0,55.0
2025-03-06 23:30:00,63.57,0.0,36.333333333333336,66.45333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0
2025-03-06 23:45:00,66.39333333333333,0.0,35.833333333333336,65.98333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,55.0
2025-03-07 00:00:00,63.57,0.0,36.333333333333336,65.69,63.57,70.0,0.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0
2025-03-07 00:15:00,64.98333333333333,0.0,36.5,65.53666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-03-07 00:30:00,64.27666666666666,0.0,37.5,65.33,63.57,70.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,55.0
2025-03-07 00:45:00,65.69,0.0,37.833333333333336,65.14999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.57333333333334,67.0,69.0,85.0,55.0
2025-03-07 01:00:00,64.27666666666666,0.0,38.66666666666666,65.0,63.57,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,55.0
2025-03-07 01:15:00,62.86333333333334,0.0,39.16666666666666,64.87,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-03-07 01:30:00,64.98,0.0,39.0,64.78666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,55.0
2025-03-07 01:45:00,64.98333333333333,0.0,39.833333333333336,64.66000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0
2025-03-07 02:00:00,62.86333333333334,0.0,40.16666666666666,64.53333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-03-07 02:15:00,66.39333333333333,0.0,41.0,64.35666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-07 02:30:00,64.98333333333333,0.0,41.333333333333336,64.32333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0
2025-03-07 02:45:00,64.27666666666666,0.0,41.66666666666666,64.19,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-07 03:00:00,67.09666666666666,0.0,41.5,64.11,63.57,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0
2025-03-07 03:15:00,64.98333333333333,0.0,41.66666666666666,64.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-03-07 03:30:00,67.09666666666666,0.0,41.833333333333336,64.34333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-03-07 03:45:00,64.98333333333333,0.0,41.833333333333336,64.38666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-07 04:00:00,64.27666666666666,0.0,41.833333333333336,64.26,63.57,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-07 04:15:00,64.27333333333333,0.0,41.5,64.21666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-07 04:30:00,65.69,0.0,41.333333333333336,64.41666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-07 04:45:00,64.27666666666666,0.0,41.833333333333336,64.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-03-07 05:00:00,64.98,0.0,41.66666666666666,64.35000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-07 05:15:00,64.98,0.0,41.5,64.28,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-07 05:30:00,62.86333333333334,0.0,41.16666666666666,64.03666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-07 05:45:00,63.56666666666666,0.0,41.66666666666666,63.946666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-07 06:00:00,67.09666666666666,0.0,41.5,63.82,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-07 06:15:00,63.57,0.0,41.16666666666666,63.82333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0
2025-03-07 06:30:00,66.39333333333333,0.0,41.66666666666666,63.91,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-07 06:45:00,64.27666666666666,0.0,40.833333333333336,63.92,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-07 07:00:00,66.39333333333333,0.0,41.16666666666666,63.93,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-07 07:15:00,64.98333333333333,0.0,40.833333333333336,63.95,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-07 07:30:00,62.156666666666666,0.0,40.833333333333336,63.94,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-07 07:45:00,65.69,0.0,41.16666666666666,63.88,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-07 08:00:00,66.39333333333333,0.0,40.66666666666666,63.906666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-07 08:15:00,66.39333333333333,0.0,40.333333333333336,63.98,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 08:30:00,62.86333333333334,0.0,40.833333333333336,64.04333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 08:45:00,65.69,0.0,40.5,64.05333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-07 09:00:00,63.57,0.0,40.66666666666666,64.09333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:15:00,63.57,0.0,40.333333333333336,64.11,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 09:30:00,66.39333333333333,0.0,40.5,64.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:45:00,64.27666666666666,0.0,40.5,64.16000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 10:00:00,64.27666666666666,0.0,40.5,64.16666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 10:15:00,64.27666666666666,0.0,40.333333333333336,64.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 10:30:00,63.57,0.0,40.16666666666666,64.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-07 10:45:00,64.27333333333333,0.0,40.833333333333336,64.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-07 11:00:00,62.86333333333334,0.0,40.66666666666666,64.43666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-07 11:15:00,64.98,0.0,40.333333333333336,64.42999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-07 11:30:00,64.98333333333333,0.0,40.333333333333336,64.39,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 11:45:00,64.98333333333333,0.0,40.0,64.44333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 12:00:00,62.85999999999999,0.0,40.16666666666666,64.44,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-07 12:15:00,67.10000000000001,0.0,40.5,64.43,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-07 12:30:00,64.98333333333333,0.0,40.16666666666666,64.43,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 12:45:00,65.68666666666667,0.0,39.833333333333336,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-07 13:00:00,67.09666666666666,0.0,40.5,64.64666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-07 13:15:00,65.68666666666667,0.0,39.833333333333336,64.8,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-07 13:30:00,64.27666666666666,0.0,40.333333333333336,64.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-07 13:45:00,66.39333333333333,0.0,40.16666666666666,65.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-07 14:00:00,65.68666666666667,0.0,40.5,65.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-07 14:15:00,64.98333333333333,0.0,39.66666666666666,65.71333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,55.0
2025-03-07 14:30:00,64.98333333333333,0.0,39.833333333333336,66.21666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-03-07 14:45:00,63.56666666666666,0.0,39.0,66.56666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-03-07 15:00:00,64.27666666666666,0.0,39.16666666666666,66.78333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.59333333333335,67.0,69.0,85.0,55.0
2025-03-07 15:15:00,63.57,0.0,39.66666666666666,66.93,63.57,70.0,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,55.0
2025-03-07 15:30:00,64.98333333333333,0.0,38.833333333333336,67.24000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-03-07 15:45:00,61.45,0.0,39.0,67.42,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0
2025-03-07 16:00:00,64.98,0.0,39.0,68.01333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0
2025-03-07 16:15:00,64.27666666666666,0.0,38.5,68.32000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,55.0
2025-03-07 16:30:00,64.98333333333333,0.0,38.5,68.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.22000000000001,67.0,69.0,85.0,55.0
2025-03-07 16:45:00,64.27666666666666,0.0,39.333333333333336,68.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0
2025-03-07 17:00:00,64.27666666666666,0.0,38.833333333333336,68.45,63.57,70.0,0.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0
2025-03-07 17:15:00,66.39333333333333,0.0,38.16666666666666,68.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,55.0
2025-03-07 17:30:00,62.86333333333334,0.0,38.66666666666666,69.06,63.57,70.0,0.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0
2025-03-07 17:45:00,65.68666666666667,0.0,38.0,69.18333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.57333333333332,67.0,69.0,85.0,55.0
2025-03-07 18:00:00,62.86333333333334,0.0,38.66666666666666,62.53666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,55.0
2025-03-07 18:15:00,63.56999999999999,0.0,40.333333333333336,63.830000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,55.0
2025-03-07 18:30:00,62.86333333333334,0.0,40.333333333333336,63.71666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0
2025-03-07 18:45:00,64.27666666666666,0.0,40.333333333333336,64.89,63.57,70.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0
2025-03-07 19:00:00,64.98333333333333,0.0,40.16666666666666,63.473333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,55.0
2025-03-07 19:15:00,65.68666666666667,0.0,40.333333333333336,64.69666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0
2025-03-07 19:30:00,67.10000000000001,0.0,41.833333333333336,59.93,63.57,70.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,55.0
2025-03-07 19:45:00,64.98333333333333,0.0,42.0,59.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:00:00,64.27666666666666,0.0,41.0,59.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,55.0
2025-03-07 20:15:00,64.27666666666666,0.0,41.66666666666666,59.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0
2025-03-07 20:30:00,65.68666666666667,0.0,41.16666666666666,59.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0
2025-03-07 20:45:00,65.68666666666667,0.0,40.0,59.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-07 21:00:00,65.68666666666667,0.0,40.0,62.04,63.57,70.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0
2025-03-07 21:15:00,64.27666666666666,0.0,38.0,64.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-07 21:30:00,64.98333333333333,0.0,39.16666666666666,63.78,63.57,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:45:00,63.57,0.0,38.16666666666666,63.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-07 22:00:00,64.27666666666666,0.0,40.0,60.40333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.02,67.0,69.0,85.0,55.0
2025-03-07 22:15:00,62.156666666666666,0.0,39.333333333333336,63.8,63.57,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-03-07 22:30:00,64.98,0.0,38.5,63.54333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-03-07 22:45:00,62.86333333333334,0.0,39.5,60.38666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-03-07 23:00:00,64.98,0.0,39.833333333333336,60.24333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,55.0
2025-03-07 23:15:00,65.68666666666667,0.0,38.66666666666666,65.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-07 23:30:00,66.39,0.0,39.0,60.98666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-03-07 23:45:00,63.57,0.0,39.5,60.39333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,55.0
2025-03-08 00:00:00,64.98,0.0,39.66666666666666,60.27,63.57,70.0,1.5133333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-08 00:15:00,66.39333333333333,0.0,39.66666666666666,63.69,63.57,70.0,5.830000000000001,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-03-08 00:30:00,64.98333333333333,0.0,39.16666666666666,63.74,63.57,70.0,6.283333333333334,74.0,70.0,0.0,69.82000000000001,67.0,69.0,85.0,55.0
2025-03-08 00:45:00,64.27666666666666,0.0,40.0,63.74666666666667,63.57,70.0,10.62,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-08 01:00:00,64.27666666666666,0.0,38.833333333333336,67.7,63.57,70.0,10.883333333333336,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-03-08 01:15:00,63.57,0.0,40.333333333333336,65.80333333333334,63.57,70.0,13.106666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-03-08 01:30:00,64.98,0.0,38.833333333333336,67.79,63.57,70.0,12.57,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-03-08 01:45:00,63.56999999999999,0.0,40.16666666666666,67.87,63.57,70.0,13.606666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-03-08 02:00:00,64.98333333333333,0.0,39.16666666666666,66.32000000000001,63.57,70.0,11.323333333333332,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0
2025-03-08 02:15:00,64.98333333333333,0.0,39.833333333333336,68.51,63.57,70.0,13.256666666666666,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-08 02:30:00,64.27666666666666,0.0,38.66666666666666,69.51666666666667,63.57,70.0,9.276666666666666,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-08 02:45:00,65.68666666666667,0.0,38.833333333333336,68.25666666666667,63.57,70.0,6.366666666666667,74.0,70.0,0.0,70.19,67.0,69.0,85.0,55.0
2025-03-08 03:00:00,67.09666666666666,0.0,38.833333333333336,68.22666666666667,63.57,70.0,4.663333333333333,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-08 03:15:00,62.86333333333334,0.0,39.66666666666666,65.09333333333333,63.57,70.0,2.9433333333333334,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-08 03:30:00,65.69,0.0,40.5,64.75999999999999,63.57,70.0,5.673333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-08 03:45:00,62.156666666666666,0.0,38.833333333333336,65.93666666666667,63.57,70.0,4.316666666666666,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-08 04:00:00,63.57,0.0,40.16666666666666,64.26666666666667,63.57,70.0,5.8933333333333335,74.0,70.0,0.0,69.97333333333333,67.0,69.0,85.0,55.0
2025-03-08 04:15:00,66.39333333333333,0.0,38.833333333333336,67.49,63.57,70.0,6.19,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-08 04:30:00,62.156666666666666,0.0,39.333333333333336,67.55666666666666,63.57,70.0,4.6466666666666665,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-03-08 04:45:00,66.39333333333333,0.0,39.16666666666666,67.63,63.57,70.0,2.8000000000000003,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-08 05:00:00,67.10000000000001,0.0,39.0,67.69333333333333,63.57,70.0,1.586666666666667,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-08 05:15:00,64.98333333333333,0.0,39.0,67.64,63.57,70.0,0.3266666666666666,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-03-08 05:30:00,63.57,0.0,39.5,67.67999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-08 05:45:00,62.86333333333334,0.0,39.333333333333336,67.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-08 06:00:00,63.57,0.0,39.66666666666666,67.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-08 06:15:00,65.68666666666667,0.0,39.333333333333336,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-08 06:30:00,64.27666666666666,0.0,39.16666666666666,66.49,63.57,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-08 06:45:00,63.56999999999999,0.0,39.333333333333336,66.15666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:00:00,64.27666666666666,0.0,39.5,65.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-08 07:15:00,63.57,0.0,40.5,65.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:30:00,64.27666666666666,0.0,40.833333333333336,65.71666666666665,63.57,70.0,0.2299999999999999,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 07:45:00,64.27333333333333,0.0,42.16666666666666,65.72333333333334,63.57,70.0,0.7433333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-08 08:00:00,62.86333333333334,0.0,41.66666666666666,65.72333333333334,63.57,70.0,1.7066666666666668,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-08 08:15:00,64.98,0.0,41.5,65.75666666666667,63.57,70.0,3.57,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-08 08:30:00,65.68666666666667,0.0,41.333333333333336,65.70666666666666,63.57,70.0,5.173333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 08:45:00,64.98333333333333,0.0,41.833333333333336,65.75666666666666,63.57,70.0,6.386666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 09:00:00,65.69,0.0,41.833333333333336,66.14,63.57,70.0,7.396666666666666,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-08 09:15:00,65.68666666666667,0.0,41.5,66.68666666666667,63.57,70.0,8.883333333333333,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-08 09:30:00,62.156666666666666,0.0,41.333333333333336,67.14,63.57,70.0,9.89,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-08 09:45:00,62.86333333333334,0.0,41.333333333333336,67.52999999999999,63.57,70.0,10.94,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 10:00:00,63.57,0.0,41.5,67.64,63.57,70.0,11.04,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0
2025-03-08 10:15:00,63.57,0.0,41.833333333333336,67.35666666666667,63.57,70.0,10.726666666666668,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-03-08 10:30:00,64.27333333333333,0.0,41.5,67.44666666666666,63.57,70.0,11.17,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-08 10:45:00,62.156666666666666,0.0,42.0,67.57,63.57,70.0,11.483333333333334,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-08 11:00:00,64.27666666666666,0.0,41.833333333333336,67.59333333333333,63.57,70.0,11.696666666666667,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-08 11:15:00,65.68666666666667,0.0,42.0,67.64666666666666,63.57,70.0,11.826666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-08 11:30:00,67.80333333333333,0.0,41.16666666666666,67.64666666666666,63.57,70.0,12.063333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-08 11:45:00,63.56999999999999,0.0,41.66666666666666,67.64,63.57,70.0,12.183333333333332,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-08 12:00:00,64.98333333333333,0.0,41.5,67.66000000000001,63.57,70.0,12.283333333333331,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-08 12:15:00,64.98333333333333,0.0,41.333333333333336,67.70333333333333,63.57,70.0,12.366666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-08 12:30:00,62.86333333333334,0.0,41.16666666666666,67.71333333333332,63.57,70.0,12.636666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-08 12:45:00,64.27666666666666,0.0,41.833333333333336,67.67,63.57,70.0,12.826666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-08 13:00:00,62.86333333333334,0.0,41.5,67.83,63.57,70.0,13.159999999999998,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-08 13:15:00,64.98,0.0,41.0,67.97,63.57,70.0,13.286666666666669,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-08 13:30:00,62.86333333333334,0.0,41.0,68.16000000000001,63.57,70.0,13.523333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-08 13:45:00,64.27333333333333,0.0,40.333333333333336,68.17999999999999,63.57,70.0,13.376666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 14:00:00,65.68666666666667,0.0,42.5,68.05333333333333,63.57,70.0,13.546666666666669,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-08 14:15:00,62.86333333333334,0.0,42.16666666666666,68.08333333333333,63.57,70.0,13.7,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-08 14:30:00,63.56999999999999,0.0,41.833333333333336,68.36666666666666,63.57,70.0,13.666666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 14:45:00,64.98,0.0,41.5,68.36,63.57,70.0,13.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 15:00:00,65.68666666666667,0.0,41.333333333333336,68.25666666666667,63.57,70.0,13.856666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 15:15:00,62.86333333333334,0.0,41.16666666666666,68.48666666666666,63.57,70.0,13.913333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-08 15:30:00,62.156666666666666,0.0,40.66666666666666,68.65333333333334,63.57,70.0,13.853333333333332,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-08 15:45:00,65.68666666666667,0.0,40.833333333333336,68.64333333333333,63.57,70.0,12.783333333333331,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-08 16:00:00,64.27333333333333,0.0,40.333333333333336,68.41000000000001,63.57,70.0,11.95,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-08 16:15:00,64.98333333333333,0.0,40.66666666666666,68.55333333333334,63.57,70.0,11.913333333333334,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,55.0
2025-03-08 16:30:00,63.56666666666666,0.0,40.333333333333336,68.50333333333333,63.57,70.0,11.153333333333334,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-08 16:45:00,63.57,0.0,40.16666666666666,68.27666666666666,63.57,70.0,10.36,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-08 17:00:00,64.27666666666666,0.0,40.333333333333336,68.20666666666666,63.57,70.0,9.95,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-08 17:15:00,62.85999999999999,0.0,40.333333333333336,68.11333333333333,63.57,70.0,9.063333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-08 17:30:00,65.68666666666667,0.0,39.833333333333336,68.11,63.57,70.0,8.393333333333333,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-08 17:45:00,64.98,0.0,40.16666666666666,68.01,63.57,70.0,7.763333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-08 18:00:00,64.98333333333333,0.0,39.66666666666666,67.85666666666667,63.57,70.0,6.87,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-08 18:15:00,65.68666666666667,0.0,40.0,67.82333333333334,63.57,70.0,6.1433333333333335,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-08 18:30:00,64.27666666666666,0.0,39.16666666666666,67.99000000000001,63.57,70.0,5.329999999999999,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
