time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 08:15:00,64.27666666666666,0.0,39.333333333333336,67.43666666666667,63.57,70.0,14.093333333333334,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-12 08:30:00,64.98,0.0,38.0,67.58666666666666,63.57,70.0,12.706666666666669,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-12 08:45:00,64.27333333333333,0.0,38.833333333333336,68.0,63.57,70.0,14.213333333333331,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-03-12 09:00:00,64.98333333333333,0.0,39.0,66.77,63.57,70.0,13.2,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-12 09:15:00,64.27666666666666,0.0,38.833333333333336,70.57666666666667,63.57,70.0,13.75,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0
2025-03-12 09:30:00,65.68666666666667,0.0,38.5,65.92333333333333,63.57,70.0,12.406666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-12 09:45:00,66.39333333333333,0.0,38.66666666666666,70.45333333333333,63.57,70.0,13.326666666666668,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-12 10:00:00,64.27666666666666,0.0,38.66666666666666,65.79333333333334,63.57,70.0,12.67,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-12 10:15:00,64.27666666666666,0.0,38.16666666666666,69.50666666666666,63.57,70.0,13.043333333333337,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-12 10:30:00,65.69,0.0,38.833333333333336,65.71666666666667,63.57,70.0,13.579999999999998,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-12 10:45:00,64.98333333333333,0.0,38.0,69.34333333333333,63.57,70.0,12.983333333333334,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-03-12 11:00:00,64.27333333333333,0.0,39.16666666666666,66.25,63.57,70.0,12.97,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0
2025-03-12 11:15:00,64.27666666666666,0.0,38.0,68.35666666666667,63.57,70.0,12.166666666666666,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-12 11:30:00,63.57,0.0,38.833333333333336,67.60333333333334,63.57,70.0,13.693333333333332,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-03-12 11:45:00,64.98,0.0,38.333333333333336,66.60666666666667,63.57,70.0,12.233333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-12 12:00:00,64.98333333333333,0.0,38.5,67.47333333333334,63.57,70.0,13.513333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-12 12:15:00,62.156666666666666,0.0,39.16666666666666,64.94333333333334,63.57,70.0,14.226666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-12 12:30:00,64.98,0.0,39.5,65.52,63.57,70.0,17.12333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-12 12:45:00,66.39333333333333,0.0,39.16666666666666,66.48,63.57,70.0,18.91333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-03-12 13:00:00,63.56999999999999,0.0,38.66666666666666,67.01666666666667,63.57,70.0,20.32,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-12 13:15:00,64.27333333333333,0.0,38.833333333333336,67.75333333333333,63.57,70.0,21.52,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-12 13:30:00,64.98,0.0,39.0,68.56,63.57,70.0,22.343333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-12 13:45:00,64.98333333333333,0.0,39.16666666666666,68.56666666666666,63.57,70.0,21.34,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-12 14:00:00,64.98333333333333,0.0,38.5,68.71333333333334,63.57,70.0,20.926666666666662,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-12 14:15:00,64.27666666666666,0.0,38.66666666666666,68.88666666666667,63.57,70.0,20.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-12 14:30:00,62.86333333333334,0.0,38.5,68.40666666666667,63.57,70.0,19.540000000000003,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0
2025-03-12 14:45:00,63.57,0.0,38.833333333333336,68.36666666666667,63.57,70.0,18.80333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-12 15:00:00,67.09666666666666,0.0,38.833333333333336,68.25,63.57,70.0,17.87666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-12 15:15:00,64.98,0.0,38.66666666666666,68.28333333333333,63.57,70.0,16.813333333333333,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-12 15:30:00,64.98,0.0,38.16666666666666,68.16666666666667,63.57,70.0,15.876666666666663,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-12 15:45:00,64.97666666666667,0.0,37.5,67.89333333333333,63.57,70.0,15.08,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-12 16:00:00,62.156666666666666,0.0,37.0,67.83666666666666,63.57,70.0,14.32,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-12 16:15:00,64.27666666666666,0.0,37.66666666666666,67.8,63.57,70.0,13.426666666666668,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-12 16:30:00,63.57,0.0,37.333333333333336,67.59333333333333,63.57,70.0,12.546666666666669,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-12 16:45:00,64.27666666666666,0.0,37.16666666666666,67.26333333333334,63.57,70.0,11.736666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-12 17:00:00,64.27333333333333,0.0,37.5,66.62,63.57,70.0,10.976666666666668,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-12 17:15:00,64.98333333333333,0.0,37.333333333333336,66.77666666666666,63.57,70.0,10.706666666666663,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-12 17:30:00,64.98333333333333,0.0,36.833333333333336,66.86666666666666,63.57,70.0,10.366666666666667,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-12 17:45:00,64.98,0.0,36.66666666666666,66.79333333333334,63.57,70.0,9.693333333333332,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-12 18:00:00,62.156666666666666,0.0,36.833333333333336,66.44,63.57,70.0,8.696666666666667,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-12 18:15:00,65.68666666666667,0.0,36.5,66.17333333333333,63.57,70.0,7.986666666666667,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-12 18:30:00,62.86333333333334,0.0,35.833333333333336,62.82666666666666,63.57,70.0,8.576666666666666,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-12 18:45:00,66.39333333333333,0.0,37.833333333333336,61.29666666666666,63.57,70.0,14.64,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-03-12 19:00:00,64.98,0.0,37.333333333333336,63.35333333333333,63.57,70.0,20.016666666666666,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-03-12 19:15:00,63.56999999999999,0.0,37.16666666666666,65.04,63.57,70.0,23.96,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0
2025-03-12 19:30:00,63.56999999999999,0.0,37.16666666666666,66.31333333333333,63.57,70.0,26.92333333333333,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-12 19:45:00,67.09666666666666,0.0,37.0,67.12,63.57,70.0,28.093333333333334,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-03-12 20:00:00,66.39,0.0,36.5,68.15333333333332,63.57,70.0,30.30333333333333,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0
2025-03-12 20:15:00,66.39333333333333,0.0,36.0,69.27333333333333,63.57,70.0,32.14333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-12 20:30:00,65.69,0.0,36.333333333333336,69.26666666666667,63.57,70.0,31.53,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0
2025-03-12 20:45:00,66.39333333333333,0.0,35.833333333333336,71.65333333333334,63.57,70.0,31.32333333333333,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-12 21:00:00,67.8,0.0,34.0,73.41333333333334,63.57,70.0,25.38,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:15:00,64.98333333333333,0.0,34.0,70.98666666666666,63.57,70.0,20.706666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-12 21:30:00,64.98333333333333,0.0,35.0,69.23666666666666,63.57,70.0,16.866666666666667,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:45:00,64.98,0.0,35.333333333333336,68.12333333333333,63.57,70.0,13.98,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-12 22:00:00,63.57,0.0,35.0,67.04333333333334,63.57,70.0,11.613333333333337,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-12 22:15:00,66.39333333333333,0.0,35.5,66.29,63.57,70.0,9.723333333333334,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-12 22:30:00,63.56666666666666,0.0,34.833333333333336,65.69,63.57,70.0,8.393333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-03-12 22:45:00,64.98333333333333,0.0,35.5,64.92333333333333,63.57,70.0,6.6000000000000005,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-12 23:00:00,64.98333333333333,0.0,35.166666666666664,64.43333333333334,63.57,70.0,4.703333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-12 23:15:00,64.98,0.0,35.833333333333336,64.08333333333333,63.57,70.0,3.373333333333333,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0
2025-03-12 23:30:00,63.56666666666666,0.0,35.5,63.74,63.57,70.0,3.64,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0
2025-03-12 23:45:00,65.69,0.0,34.5,63.42333333333334,63.57,70.0,4.493333333333333,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-13 00:00:00,65.69,0.0,34.5,63.10999999999999,63.57,70.0,6.053333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-13 00:15:00,64.27666666666666,0.0,34.0,63.35333333333333,63.57,70.0,8.376666666666667,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0
2025-03-13 00:30:00,63.56666666666666,0.0,34.5,63.73666666666667,63.57,70.0,10.46,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-13 00:45:00,65.68666666666667,0.0,34.833333333333336,64.68333333333334,63.57,70.0,13.920000000000002,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-03-13 01:00:00,64.98333333333333,0.0,36.0,65.81666666666666,63.57,70.0,16.61,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-13 01:15:00,62.86333333333334,0.0,36.333333333333336,66.49666666666667,63.57,70.0,18.766666666666666,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-13 01:30:00,60.74333333333334,0.0,37.16666666666666,67.17666666666666,63.57,70.0,20.953333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-13 01:45:00,64.27333333333333,0.0,37.333333333333336,68.35666666666667,63.57,70.0,22.45,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-03-13 02:00:00,64.98333333333333,0.0,37.833333333333336,68.38,63.57,70.0,22.596666666666664,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-13 02:15:00,64.27333333333333,0.0,37.5,68.62333333333333,63.57,70.0,23.28333333333333,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-13 02:30:00,64.98333333333333,0.0,38.16666666666666,68.09666666666668,63.57,70.0,22.01333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 02:45:00,64.98,0.0,38.5,67.04,63.57,70.0,19.96,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0
2025-03-13 03:00:00,64.27666666666666,0.0,38.833333333333336,67.72333333333334,63.57,70.0,21.186666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-13 03:15:00,66.39333333333333,0.0,39.333333333333336,67.81333333333333,63.57,70.0,21.766666666666666,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-03-13 03:30:00,64.98333333333333,0.0,39.16666666666666,68.01666666666667,63.57,70.0,22.39,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-13 03:45:00,65.68666666666667,0.0,39.16666666666666,68.31333333333333,63.57,70.0,22.69333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-13 04:00:00,63.57,0.0,38.0,68.32000000000001,63.57,70.0,23.313333333333333,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-13 04:15:00,64.98333333333333,0.0,38.5,68.40666666666668,63.57,70.0,23.66333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-13 04:30:00,64.27333333333333,0.0,38.5,68.50333333333333,63.57,70.0,23.87,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-13 04:45:00,64.27666666666666,0.0,39.16666666666666,68.50333333333333,63.57,70.0,24.16333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-13 05:00:00,67.09666666666666,0.0,38.833333333333336,68.73333333333333,63.57,70.0,24.73,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-13 05:15:00,64.98,0.0,38.833333333333336,68.68,63.57,70.0,24.84,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-13 05:30:00,63.57,0.0,38.5,70.58666666666666,63.57,70.0,24.756666666666664,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-13 05:45:00,63.57,0.0,37.66666666666666,71.05333333333333,63.57,70.0,21.106666666666666,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0
2025-03-13 06:00:00,64.27333333333333,0.0,39.16666666666666,67.61,63.57,70.0,21.496666666666663,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-13 06:15:00,63.57,0.0,37.66666666666666,71.63666666666667,63.57,70.0,20.023333333333333,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-13 06:30:00,64.98,0.0,38.833333333333336,67.85333333333334,63.57,70.0,19.136666666666667,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0
2025-03-13 06:45:00,66.39333333333333,0.0,37.66666666666666,69.77999999999999,63.57,70.0,17.21666666666667,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-13 07:00:00,65.68666666666667,0.0,39.16666666666666,68.44333333333333,63.57,70.0,19.046666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-13 07:15:00,65.68666666666667,0.0,38.5,68.38333333333333,63.57,70.0,16.01666666666667,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0
2025-03-13 07:30:00,64.98,0.0,39.66666666666666,66.42666666666666,63.57,70.0,18.44666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-13 07:45:00,65.68666666666667,0.0,37.66666666666666,70.46,63.57,70.0,17.383333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-03-13 08:00:00,65.68666666666667,0.0,38.0,67.21666666666665,63.57,70.0,17.286666666666665,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-13 08:15:00,64.27333333333333,0.0,37.833333333333336,68.23666666666666,63.57,70.0,16.186666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-13 08:30:00,64.98333333333333,0.0,38.16666666666666,69.47666666666667,63.57,70.0,16.863333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-13 08:45:00,65.68666666666667,0.0,38.333333333333336,66.98666666666666,63.57,70.0,15.75,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-13 09:00:00,63.56666666666666,0.0,37.833333333333336,69.62333333333333,63.57,70.0,15.513333333333334,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0
2025-03-13 09:15:00,63.56999999999999,0.0,39.0,68.38333333333334,63.57,70.0,15.90333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-13 09:30:00,63.56666666666666,0.0,38.0,67.27333333333333,63.57,70.0,14.716666666666669,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-13 09:45:00,60.74333333333334,0.0,38.5,68.91666666666667,63.57,70.0,15.64,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-13 10:00:00,62.86333333333334,0.0,38.833333333333336,66.38,63.57,70.0,15.96,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-13 10:15:00,64.27333333333333,0.0,38.0,69.18333333333334,63.57,70.0,15.723333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-13 10:30:00,62.86333333333334,0.0,38.833333333333336,67.59666666666668,63.57,70.0,17.236666666666668,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-03-13 10:45:00,64.27333333333333,0.0,38.0,68.13,63.57,70.0,15.553333333333336,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-13 11:00:00,64.27666666666666,0.0,39.0,69.38666666666667,63.57,70.0,17.30666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-13 11:15:00,64.98333333333333,0.0,38.833333333333336,66.43666666666667,63.57,70.0,15.273333333333332,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0
2025-03-13 11:30:00,65.68666666666667,0.0,39.0,66.24666666666667,63.57,70.0,19.093333333333334,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-03-13 11:45:00,67.8,0.0,38.833333333333336,68.31333333333333,63.57,70.0,20.94333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-13 12:00:00,64.27666666666666,0.0,37.833333333333336,69.89999999999999,63.57,70.0,18.21333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-13 12:15:00,66.39333333333333,0.0,38.333333333333336,69.67,63.57,70.0,18.66333333333333,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-03-13 12:30:00,66.39333333333333,0.0,38.16666666666666,67.87333333333333,63.57,70.0,16.26,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-03-13 12:45:00,62.86333333333334,0.0,38.333333333333336,70.05333333333333,63.57,70.0,16.106666666666666,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-13 13:00:00,64.98333333333333,0.0,38.66666666666666,65.14999999999999,63.57,70.0,15.046666666666669,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-13 13:15:00,65.68666666666667,0.0,38.5,69.62,63.57,70.0,16.86,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-13 13:30:00,66.39333333333333,0.0,38.16666666666666,66.28333333333333,63.57,70.0,14.873333333333331,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-13 13:45:00,63.57,0.0,39.0,65.97333333333333,63.57,70.0,17.43,74.0,70.0,0.0,69.92666666666668,67.0,69.0,85.0,55.0
2025-03-13 14:00:00,63.57,0.0,38.333333333333336,66.95,63.57,70.0,18.69,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-03-13 14:15:00,63.56999999999999,0.0,38.333333333333336,67.43666666666667,63.57,70.0,18.746666666666663,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-13 14:30:00,62.156666666666666,0.0,38.5,67.73333333333333,63.57,70.0,18.65333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-13 14:45:00,64.27666666666666,0.0,38.66666666666666,67.80666666666666,63.57,70.0,18.656666666666663,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-13 15:00:00,65.68666666666667,0.0,38.0,68.22333333333334,63.57,70.0,18.540000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-13 15:15:00,62.156666666666666,0.0,37.66666666666666,68.02666666666666,63.57,70.0,16.866666666666667,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0
2025-03-13 15:30:00,64.98,0.0,37.16666666666666,67.64,63.57,70.0,15.63,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-13 15:45:00,64.27666666666666,0.0,37.5,67.42,63.57,70.0,14.98,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-13 16:00:00,64.27666666666666,0.0,37.16666666666666,66.95,63.57,70.0,14.253333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-13 16:15:00,63.56999999999999,0.0,37.66666666666666,66.57666666666667,63.57,70.0,13.74,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-13 16:30:00,62.86333333333334,0.0,37.5,66.72666666666667,63.57,70.0,13.306666666666668,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-13 16:45:00,64.98,0.0,37.333333333333336,66.49000000000001,63.57,70.0,12.22,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-13 17:00:00,62.156666666666666,0.0,37.16666666666666,66.47666666666667,63.57,70.0,11.426666666666668,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-13 17:15:00,64.27666666666666,0.0,36.833333333333336,66.38000000000001,63.57,70.0,10.433333333333334,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-13 17:30:00,62.86333333333334,0.0,36.333333333333336,66.16666666666667,63.57,70.0,9.29,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-13 17:45:00,65.68666666666667,0.0,36.333333333333336,65.84333333333332,63.57,70.0,8.229999999999999,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-13 18:00:00,63.56666666666666,0.0,36.16666666666666,65.43666666666667,63.57,70.0,6.113333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-03-13 18:15:00,64.27666666666666,0.0,36.833333333333336,65.24666666666667,63.57,70.0,3.0966666666666662,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 18:30:00,64.98333333333333,0.0,36.16666666666666,65.38666666666667,63.57,70.0,1.3866666666666667,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-13 18:45:00,64.27666666666666,0.0,36.16666666666666,65.58333333333333,63.57,70.0,0.0766666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-13 19:00:00,64.27666666666666,0.0,35.666666666666664,65.93666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-13 19:15:00,63.57,0.0,35.833333333333336,65.52,63.57,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-13 19:30:00,64.98333333333333,0.0,36.16666666666666,65.13666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-13 19:45:00,64.98333333333333,0.0,36.0,65.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-03-13 20:00:00,64.27666666666666,0.0,35.333333333333336,65.14999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-13 20:15:00,63.56999999999999,0.0,36.0,65.17,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-13 20:30:00,64.98,0.0,36.16666666666666,65.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-13 20:45:00,64.98,0.0,35.666666666666664,64.39,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 21:00:00,66.39333333333333,0.0,35.666666666666664,63.46333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-13 21:15:00,66.39333333333333,0.0,34.666666666666664,62.43,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-13 21:30:00,65.68666666666667,0.0,35.333333333333336,62.36333333333334,63.57,70.0,0.03,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-13 21:45:00,62.86333333333334,0.0,35.5,61.91,63.57,70.0,0.12,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-13 22:00:00,62.86333333333334,0.0,36.833333333333336,57.39666666666667,63.57,70.0,3.456666666666667,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0
2025-03-13 22:15:00,65.68666666666667,0.0,38.16666666666666,58.42666666666667,63.57,70.0,10.016666666666667,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0
2025-03-13 22:30:00,62.86333333333334,0.0,37.5,61.43666666666667,63.57,70.0,16.173333333333336,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0
2025-03-13 22:45:00,63.57,0.0,37.333333333333336,63.830000000000005,63.57,70.0,21.05666666666667,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-13 23:00:00,65.68333333333334,0.0,37.5,64.79333333333334,63.57,70.0,22.686666666666667,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-13 23:15:00,66.39333333333333,0.0,37.5,65.76333333333334,63.57,70.0,25.50333333333333,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-13 23:30:00,62.156666666666666,0.0,37.833333333333336,67.19333333333334,63.57,70.0,28.616666666666664,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-13 23:45:00,66.39333333333333,0.0,38.0,68.96666666666667,63.57,70.0,29.820000000000004,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-14 00:00:00,62.86333333333334,0.0,37.16666666666666,71.06,63.57,70.0,28.12,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-14 00:15:00,65.155,0.0,37.0,69.4225,63.57,70.0,23.785,74.0,70.0,0.0,70.0675,67.0,69.0,85.0,55.0
2025-03-14 00:30:00,64.27666666666666,0.0,37.333333333333336,68.61,63.57,70.0,22.14,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-14 00:45:00,66.39333333333333,0.0,37.333333333333336,68.25666666666666,63.57,70.0,21.006666666666664,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-14 01:00:00,65.68666666666667,0.0,37.833333333333336,67.90333333333332,63.57,70.0,20.03,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-14 01:15:00,64.27666666666666,0.0,37.5,67.48666666666666,63.57,70.0,19.38,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:30:00,62.86333333333334,0.0,38.5,67.20333333333333,63.57,70.0,18.71,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 01:45:00,64.98,0.0,38.16666666666666,66.98333333333333,63.57,70.0,18.61,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 02:00:00,62.156666666666666,0.0,38.333333333333336,67.07,63.57,70.0,18.703333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:15:00,64.98,0.0,38.16666666666666,67.35333333333334,63.57,70.0,19.436666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 02:30:00,63.57,0.0,38.16666666666666,67.25666666666666,63.57,70.0,19.35333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 02:45:00,65.68333333333334,0.0,38.5,66.97333333333334,63.57,70.0,19.47,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 03:00:00,63.57,0.0,38.16666666666666,67.00333333333333,63.57,70.0,19.786666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 03:15:00,62.86333333333334,0.0,38.333333333333336,67.09666666666668,63.57,70.0,20.09,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-14 03:30:00,67.09666666666666,0.0,38.66666666666666,67.23333333333333,63.57,70.0,20.536666666666665,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 03:45:00,62.156666666666666,0.0,38.833333333333336,67.28333333333335,63.57,70.0,20.633333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-14 04:00:00,64.98,0.0,38.5,67.67999999999999,63.57,70.0,20.926666666666662,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-14 04:15:00,66.39333333333333,0.0,39.0,67.73,63.57,70.0,21.276666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-14 04:30:00,64.27666666666666,0.0,38.333333333333336,67.86666666666666,63.57,70.0,21.52333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-14 04:45:00,63.56999999999999,0.0,39.0,67.78,63.57,70.0,21.75333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 05:00:00,64.27666666666666,0.0,38.5,67.94,63.57,70.0,22.61,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-03-14 05:15:00,64.27666666666666,0.0,38.66666666666666,68.36,63.57,70.0,23.14,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-14 05:30:00,64.27666666666666,0.0,38.833333333333336,68.41333333333334,63.57,70.0,23.363333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-14 05:45:00,65.68666666666667,0.0,39.0,68.62666666666667,63.57,70.0,23.75,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-14 06:00:00,64.98,0.0,39.0,68.83,63.57,70.0,24.016666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-14 06:15:00,62.86333333333334,0.0,38.5,69.10000000000001,63.57,70.0,24.276666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 06:30:00,63.57,0.0,38.5,69.15333333333332,63.57,70.0,24.613333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-14 06:45:00,62.86333333333334,0.0,38.0,69.10666666666667,63.57,70.0,24.69666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 07:00:00,63.57,0.0,38.0,68.96666666666667,63.57,70.0,25.02,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-14 07:15:00,62.86333333333334,0.0,37.833333333333336,74.48666666666666,63.57,70.0,23.46,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-14 07:30:00,64.27666666666666,0.0,39.0,67.78,63.57,70.0,21.81,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-14 07:45:00,64.98333333333333,0.0,38.333333333333336,73.68666666666667,63.57,70.0,22.356666666666666,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-03-14 08:00:00,64.27666666666666,0.0,38.16666666666666,67.90333333333332,63.57,70.0,20.39333333333333,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-14 08:15:00,63.56666666666666,0.0,37.5,72.98,63.57,70.0,19.896666666666665,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 08:30:00,64.27666666666666,0.0,39.16666666666666,66.72333333333334,63.57,70.0,19.383333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-14 08:45:00,64.27666666666666,0.0,37.833333333333336,70.46333333333332,63.57,70.0,17.349999999999998,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-14 09:00:00,62.510000000000005,0.0,38.5,68.595,63.57,70.0,18.415,74.0,70.0,0.0,70.05000000000001,67.0,69.0,85.0,55.0
2025-03-14 09:15:00,64.27333333333333,0.0,37.66666666666666,68.58,63.57,70.0,15.78,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0
2025-03-14 09:30:00,67.80333333333333,0.0,38.333333333333336,69.87666666666667,63.57,70.0,18.14333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-14 09:45:00,64.27666666666666,0.0,38.0,66.31666666666666,63.57,70.0,15.163333333333332,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-14 10:00:00,65.68666666666667,0.0,37.833333333333336,71.52333333333333,63.57,70.0,16.37666666666667,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-14 10:15:00,65.68666666666667,0.0,38.333333333333336,65.40333333333332,63.57,70.0,15.07,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:30:00,65.68333333333334,0.0,37.5,71.23666666666666,63.57,70.0,14.766666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 10:45:00,64.98,0.0,38.833333333333336,66.24333333333333,63.57,70.0,15.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-14 11:00:00,64.27666666666666,0.0,37.16666666666666,69.99333333333333,63.57,70.0,13.833333333333334,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 11:15:00,63.56666666666666,0.0,38.5,67.27333333333333,63.57,70.0,14.73,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 11:30:00,64.98,0.0,37.333333333333336,68.13333333333334,63.57,70.0,13.159999999999998,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 11:45:00,66.39,0.0,38.333333333333336,68.45666666666666,63.57,70.0,15.086666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-14 12:00:00,66.39333333333333,0.0,37.0,69.86666666666667,63.57,70.0,11.93,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-14 12:15:00,65.68333333333334,0.0,39.16666666666666,64.67999999999999,63.57,70.0,13.783333333333331,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-14 12:30:00,66.39333333333333,0.0,38.0,65.90333333333334,63.57,70.0,14.523333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-14 12:45:00,64.27666666666666,0.0,39.0,65.01666666666667,63.57,70.0,18.71,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-14 13:00:00,63.57,0.0,38.66666666666666,66.72666666666667,63.57,70.0,22.536666666666665,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-14 13:15:00,65.69,0.0,38.5,67.92666666666666,63.57,70.0,24.47,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-14 13:30:00,63.56666666666666,0.0,38.833333333333336,68.06666666666666,63.57,70.0,24.17333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-14 13:45:00,67.09666666666666,0.0,38.66666666666666,68.9,63.57,70.0,24.866666666666664,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-14 14:00:00,64.98333333333333,0.0,38.833333333333336,68.82666666666667,63.57,70.0,23.39,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 14:15:00,64.27666666666666,0.0,38.333333333333336,68.81666666666666,63.57,70.0,23.01666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 14:30:00,65.69,0.0,38.66666666666666,68.86333333333333,63.57,70.0,22.48333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-14 14:45:00,63.56999999999999,0.0,38.5,68.65666666666667,63.57,70.0,20.776666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-14 15:00:00,64.98333333333333,0.0,38.0,68.40666666666668,63.57,70.0,19.46333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-14 15:15:00,62.86333333333334,0.0,38.5,68.43666666666667,63.57,70.0,18.13,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-14 15:30:00,62.86333333333332,0.0,37.5,65.87,63.57,70.0,15.72,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-14 15:45:00,63.57,0.0,38.66666666666666,63.876666666666665,63.57,70.0,20.53,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-14 16:00:00,67.09666666666666,0.0,38.0,65.26,63.57,70.0,23.64,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-14 16:15:00,63.57,0.0,38.333333333333336,66.42333333333333,63.57,70.0,26.83333333333333,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:30:00,65.68666666666667,0.0,38.5,67.44333333333333,63.57,70.0,28.096666666666668,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:45:00,67.10000000000001,0.0,38.833333333333336,68.17333333333333,63.57,70.0,28.59,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-14 17:00:00,64.98333333333333,0.0,39.0,68.41333333333334,63.57,70.0,29.486666666666665,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-14 17:15:00,64.98,0.0,39.16666666666666,68.74333333333334,63.57,70.0,29.43,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-14 17:30:00,66.39333333333333,0.0,38.833333333333336,68.38666666666666,63.57,70.0,28.53333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 17:45:00,65.68666666666667,0.0,38.833333333333336,68.54,63.57,70.0,28.403333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 18:00:00,64.98333333333333,0.0,38.0,68.67333333333333,63.57,70.0,28.316666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 18:15:00,64.98333333333333,0.0,38.5,68.59333333333333,63.57,70.0,27.453333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-14 18:30:00,64.98,0.0,37.833333333333336,68.0,63.57,70.0,26.496666666666663,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-14 18:45:00,64.27666666666666,0.0,37.66666666666666,67.89,63.57,70.0,26.37,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-14 19:00:00,65.68666666666667,0.0,38.16666666666666,68.19333333333333,63.57,70.0,27.413333333333338,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-14 19:15:00,64.98,0.0,37.5,68.15333333333332,63.57,70.0,26.97,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-14 19:30:00,66.39333333333333,0.0,37.0,67.72,63.57,70.0,26.26,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-14 19:45:00,63.57,0.0,37.333333333333336,68.00999999999999,63.57,70.0,27.09,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-14 20:00:00,65.68666666666667,0.0,37.5,67.96666666666665,63.57,70.0,27.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 20:15:00,64.97666666666667,0.0,37.333333333333336,67.83333333333333,63.57,70.0,26.863333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-14 20:30:00,62.86333333333334,0.0,37.0,67.64,63.57,70.0,26.813333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-14 20:45:00,64.98333333333333,0.0,37.66666666666666,67.62333333333333,63.57,70.0,26.97666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-14 21:00:00,63.57,0.0,36.66666666666666,67.67333333333333,63.57,70.0,27.2,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 21:15:00,64.98333333333333,0.0,36.66666666666666,67.39999999999999,63.57,70.0,27.016666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:30:00,64.98333333333333,0.0,36.5,67.37333333333333,63.57,70.0,27.19333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-14 21:45:00,64.98,0.0,36.333333333333336,67.36333333333333,63.57,70.0,27.293333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-14 22:00:00,65.69,0.0,36.66666666666666,66.92333333333333,63.57,70.0,27.093333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-14 22:15:00,63.56999999999999,0.0,37.333333333333336,66.89,63.57,70.0,27.57333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-14 22:30:00,63.57,0.0,37.0,67.23666666666666,63.57,70.0,28.4,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-14 22:45:00,65.69,0.0,37.0,68.03666666666668,63.57,70.0,30.156666666666663,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-14 23:00:00,65.68666666666667,0.0,37.66666666666666,68.67333333333333,63.57,70.0,30.56,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-03-14 23:15:00,64.27666666666666,0.0,37.66666666666666,68.16000000000001,63.57,70.0,30.25,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-14 23:30:00,63.57,0.0,37.833333333333336,68.69333333333334,63.57,70.0,31.346666666666664,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-03-14 23:45:00,65.68666666666667,0.0,37.5,69.10000000000001,63.57,70.0,32.20333333333333,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-03-15 00:00:00,65.68666666666667,0.0,38.333333333333336,69.77666666666667,63.57,70.0,33.13333333333333,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-03-15 00:15:00,65.68666666666667,0.0,38.5,70.10666666666667,63.57,70.0,34.04,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:30:00,64.98,0.0,39.0,69.87333333333333,63.57,70.0,33.583333333333336,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:45:00,65.69,0.0,39.333333333333336,70.24,63.57,70.0,33.96666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-03-15 01:00:00,64.27333333333333,0.0,39.66666666666666,70.69,63.57,70.0,34.46666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-15 01:15:00,66.39333333333333,0.0,39.833333333333336,70.50333333333333,63.57,70.0,34.82333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 01:30:00,65.69,0.0,39.66666666666666,70.79666666666667,63.57,70.0,35.013333333333335,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-15 01:45:00,64.27666666666666,0.0,39.16666666666666,71.01666666666667,63.57,70.0,35.21666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 02:00:00,64.98,0.0,39.833333333333336,71.00666666666666,63.57,70.0,35.32666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 02:15:00,64.27666666666666,0.0,40.333333333333336,70.94666666666667,63.57,70.0,35.330000000000005,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 02:30:00,64.98333333333333,0.0,39.16666666666666,71.10666666666667,63.57,70.0,35.48666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 02:45:00,64.27333333333333,0.0,39.5,71.15666666666668,63.57,70.0,35.52,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 03:00:00,63.57,0.0,39.66666666666666,71.12333333333333,63.57,70.0,35.51,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 03:15:00,65.68666666666667,0.0,39.333333333333336,71.2,63.57,70.0,35.62,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 03:30:00,63.57,0.0,39.833333333333336,71.17,63.57,70.0,35.68,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 03:45:00,65.68666666666667,0.0,40.333333333333336,71.17333333333333,63.57,70.0,35.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 04:00:00,64.98,0.0,40.0,71.24666666666667,63.57,70.0,35.78333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 04:15:00,66.39333333333333,0.0,40.66666666666666,71.22333333333334,63.57,70.0,35.85333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-15 04:30:00,64.98,0.0,40.333333333333336,71.2,63.57,70.0,35.696666666666665,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-15 04:45:00,65.68666666666667,0.0,39.833333333333336,70.88333333333334,63.57,70.0,35.19,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-15 05:00:00,65.68666666666667,0.0,40.5,71.18666666666667,63.57,70.0,35.76333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 05:15:00,66.39333333333333,0.0,40.833333333333336,71.27333333333333,63.57,70.0,35.67333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-15 05:30:00,62.156666666666666,0.0,41.0,70.60333333333334,63.57,70.0,34.72,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-15 05:45:00,64.27666666666666,0.0,41.5,71.06666666666666,63.57,70.0,35.550000000000004,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-15 06:00:00,64.98,0.0,42.833333333333336,71.02,63.57,70.0,35.35333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-15 06:15:00,62.156666666666666,0.0,44.333333333333336,70.99,63.57,70.0,35.64,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 06:30:00,64.98,0.0,39.833333333333336,74.33,63.57,70.0,33.04,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-15 06:45:00,65.68666666666667,0.0,38.5,72.65666666666667,63.57,70.0,28.76,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-15 07:00:00,65.68666666666667,0.0,39.5,71.24333333333334,63.57,70.0,26.036666666666665,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0
2025-03-15 07:15:00,64.98333333333333,0.0,39.333333333333336,69.80333333333333,63.57,70.0,23.363333333333333,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-03-15 07:30:00,64.98,0.0,39.0,68.41333333333334,63.57,70.0,20.78333333333333,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0
2025-03-15 07:45:00,63.57,0.0,39.0,67.96333333333332,63.57,70.0,19.526666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-15 08:00:00,65.69,0.0,39.16666666666666,67.49666666666667,63.57,70.0,18.526666666666667,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-15 08:15:00,64.27666666666666,0.0,39.16666666666666,67.25666666666666,63.57,70.0,18.813333333333333,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-15 08:30:00,62.86333333333334,0.0,44.16666666666666,64.02666666666667,63.57,70.0,22.80666666666667,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-15 08:45:00,64.27666666666666,0.0,45.0,66.44666666666667,63.57,70.0,28.73333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-15 09:00:00,62.86333333333334,0.0,45.333333333333336,68.0,63.57,70.0,31.00333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-15 09:15:00,65.68666666666667,0.0,45.833333333333336,69.25333333333333,63.57,70.0,33.04,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-15 09:30:00,63.57,0.0,44.833333333333336,70.46666666666665,63.57,70.0,34.413333333333334,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,55.0
2025-03-15 09:45:00,64.27666666666666,0.0,44.333333333333336,70.76333333333334,63.57,70.0,34.56,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-03-15 10:00:00,65.68333333333334,0.0,42.16666666666666,71.51,63.57,70.0,35.60333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-15 10:15:00,62.86333333333334,0.0,41.333333333333336,72.17333333333333,63.57,70.0,36.35666666666666,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-03-15 10:30:00,63.57,0.0,41.16666666666666,71.49666666666667,63.57,70.0,34.96666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 10:45:00,65.68666666666667,0.0,41.5,71.40666666666667,63.57,70.0,35.04,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 11:00:00,64.98333333333333,0.0,41.66666666666666,71.45,63.57,70.0,35.02333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 11:15:00,64.27333333333333,0.0,41.333333333333336,71.31333333333333,63.57,70.0,34.99,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 11:30:00,66.39333333333333,0.0,42.16666666666666,70.00333333333333,63.57,70.0,34.15,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-15 11:45:00,64.98333333333333,0.0,41.66666666666666,70.61333333333333,63.57,70.0,35.126666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 12:00:00,63.57,0.0,41.66666666666666,70.98333333333333,63.57,70.0,35.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 12:15:00,62.86333333333334,0.0,41.833333333333336,71.15333333333332,63.57,70.0,35.120000000000005,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 12:30:00,64.27666666666666,0.0,41.833333333333336,71.40666666666667,63.57,70.0,35.14333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 12:45:00,64.27666666666666,0.0,41.16666666666666,71.22333333333333,63.57,70.0,34.81666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-15 13:00:00,64.27666666666666,0.0,41.333333333333336,70.59333333333333,63.57,70.0,33.71,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 13:15:00,65.68666666666667,0.0,41.333333333333336,70.56333333333333,63.57,70.0,33.78333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-15 13:30:00,62.156666666666666,0.0,41.0,70.52333333333333,63.57,70.0,33.19,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 13:45:00,64.98333333333333,0.0,40.66666666666666,70.57000000000001,63.57,70.0,33.346666666666664,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-15 14:00:00,67.09666666666666,0.0,41.0,70.60333333333334,63.57,70.0,33.550000000000004,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-15 14:15:00,62.86333333333334,0.0,40.66666666666666,70.47666666666667,63.57,70.0,32.93,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-15 14:30:00,63.56999999999999,0.0,41.16666666666666,70.38333333333334,63.57,70.0,32.73666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-15 14:45:00,64.98,0.0,41.16666666666666,70.39999999999999,63.57,70.0,32.86333333333334,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-15 15:00:00,64.98,0.0,40.5,70.35666666666667,63.57,70.0,33.00333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-15 15:15:00,63.57,0.0,40.16666666666666,70.04333333333334,63.57,70.0,32.46666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-15 15:30:00,65.68666666666667,0.0,40.16666666666666,70.03666666666668,63.57,70.0,32.44,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-15 15:45:00,63.57,0.0,41.16666666666666,70.26666666666667,63.57,70.0,32.89666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-15 16:00:00,64.98,0.0,40.66666666666666,70.14333333333333,63.57,70.0,33.00333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 16:15:00,64.98333333333333,0.0,41.833333333333336,70.03666666666668,63.57,70.0,33.13666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 16:30:00,64.98,0.0,42.5,70.04666666666667,63.57,70.0,33.5,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 16:45:00,62.153333333333336,0.0,45.16666666666666,70.03333333333335,63.57,70.0,33.733333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 17:00:00,65.68666666666667,0.0,45.16666666666666,70.2,63.57,70.0,34.31333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:15:00,64.98333333333333,0.0,45.16666666666666,70.59333333333333,63.57,70.0,34.94,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-15 17:30:00,64.27666666666666,0.0,45.333333333333336,70.96666666666667,63.57,70.0,35.32666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-15 17:45:00,67.10000000000001,0.0,45.5,71.00333333333333,63.57,70.0,35.52,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-15 18:00:00,64.98,0.0,46.66666666666666,71.03333333333333,63.57,70.0,35.71,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:15:00,64.98333333333333,0.0,42.66666666666666,74.04333333333334,63.57,70.0,35.553333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 18:30:00,62.156666666666666,0.0,41.0,73.31666666666666,63.57,70.0,32.44,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-15 18:45:00,64.27666666666666,0.0,40.5,71.59666666666668,63.57,70.0,29.2,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-15 19:00:00,64.27666666666666,0.0,40.5,70.11,63.57,70.0,26.403333333333336,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 19:15:00,64.98333333333333,0.0,40.0,69.43,63.57,70.0,24.37,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-15 19:30:00,67.09666666666666,0.0,40.333333333333336,68.36,63.57,70.0,22.296666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-15 19:45:00,63.57,0.0,40.16666666666666,67.78333333333333,63.57,70.0,20.91333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-15 20:00:00,62.86333333333334,0.0,40.0,67.31,63.57,70.0,20.01333333333333,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-15 20:15:00,67.09666666666666,0.0,40.16666666666666,67.54,63.57,70.0,20.276666666666667,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 20:30:00,64.98333333333333,0.0,40.16666666666666,67.11666666666666,63.57,70.0,19.54,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-15 20:45:00,61.45,0.0,40.333333333333336,67.01666666666667,63.57,70.0,19.42333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-15 21:00:00,63.57,0.0,39.833333333333336,67.22666666666667,63.57,70.0,19.92333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
