time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 21:15:00,64.27666666666666,0.0,39.833333333333336,67.34666666666668,63.57,70.0,19.793333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-15 21:30:00,62.86333333333334,0.0,40.5,67.54333333333334,63.57,70.0,20.47,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 21:45:00,65.69,0.0,40.66666666666666,67.54333333333334,63.57,70.0,20.59,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 22:00:00,67.09666666666666,0.0,40.66666666666666,67.56666666666666,63.57,70.0,20.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 22:15:00,65.68666666666667,0.0,41.0,67.71,63.57,70.0,21.096666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 22:30:00,63.57,0.0,41.0,67.78333333333335,63.57,70.0,21.506666666666664,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-15 22:45:00,62.86333333333334,0.0,40.5,67.74,63.57,70.0,21.856666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-15 23:00:00,64.27666666666666,0.0,41.333333333333336,68.20666666666666,63.57,70.0,22.736666666666665,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-15 23:15:00,65.68666666666667,0.0,41.0,68.26,63.57,70.0,22.776666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-15 23:30:00,65.69,0.0,40.66666666666666,68.33666666666666,63.57,70.0,23.16,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-15 23:45:00,65.68666666666667,0.0,41.333333333333336,68.35000000000001,63.57,70.0,23.07333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 00:00:00,62.86333333333334,0.0,41.0,68.40666666666667,63.57,70.0,23.42,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 00:15:00,66.39333333333333,0.0,41.66666666666666,68.52666666666666,63.57,70.0,23.69,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 00:30:00,62.156666666666666,0.0,42.0,68.53,63.57,70.0,23.706666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 00:45:00,62.86333333333334,0.0,43.5,68.57666666666667,63.57,70.0,23.906666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 01:00:00,64.98,0.0,45.16666666666666,68.63666666666667,63.57,70.0,24.21333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 01:15:00,64.63,0.0,44.75,68.52000000000001,63.57,70.0,24.43,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 01:30:00,66.39333333333333,0.0,46.0,68.78666666666668,63.57,70.0,24.820000000000004,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 01:45:00,62.86333333333334,0.0,46.16666666666666,68.80333333333334,63.57,70.0,24.813333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 02:00:00,65.68666666666667,0.0,45.833333333333336,68.99333333333334,63.57,70.0,25.05666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 02:15:00,64.27666666666666,0.0,45.66666666666666,69.14999999999999,63.57,70.0,25.28333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 02:30:00,65.68666666666667,0.0,45.66666666666666,69.13666666666667,63.57,70.0,25.276666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 02:45:00,67.09666666666666,0.0,46.16666666666666,69.13333333333334,63.57,70.0,25.27333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 03:00:00,64.27666666666666,0.0,45.333333333333336,69.31333333333333,63.57,70.0,25.37333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 03:15:00,64.27666666666666,0.0,46.5,69.32,63.57,70.0,25.383333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 03:30:00,64.27333333333333,0.0,45.833333333333336,69.21999999999998,63.57,70.0,25.293333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-16 03:45:00,64.98,0.0,46.0,69.05,63.57,70.0,25.01,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-16 04:00:00,63.56999999999999,0.0,45.66666666666666,69.13333333333334,63.57,70.0,25.38,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 04:15:00,65.68666666666667,0.0,46.0,69.29,63.57,70.0,25.430000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 04:30:00,66.39333333333333,0.0,46.333333333333336,69.25333333333333,63.57,70.0,25.486666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 04:45:00,62.86333333333334,0.0,46.66666666666666,69.00666666666667,63.57,70.0,24.85,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-16 05:00:00,66.39333333333333,0.0,46.66666666666666,69.2,63.57,70.0,25.38,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-16 05:15:00,65.69,0.0,46.5,69.32333333333334,63.57,70.0,25.426666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 05:30:00,64.98,0.0,46.0,69.06333333333333,63.57,70.0,24.656666666666663,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-16 05:45:00,64.98333333333333,0.0,46.5,68.72,63.57,70.0,23.97,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-16 06:00:00,64.27666666666666,0.0,46.333333333333336,68.89,63.57,70.0,23.97,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-16 06:15:00,66.39333333333333,0.0,46.16666666666666,68.97666666666667,63.57,70.0,24.24333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-16 06:30:00,64.27666666666666,0.0,46.0,68.63666666666667,63.57,70.0,23.22666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-16 06:45:00,64.27666666666666,0.0,46.333333333333336,68.54333333333334,63.57,70.0,22.913333333333338,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-16 07:00:00,62.86333333333334,0.0,45.833333333333336,68.95333333333333,63.57,70.0,23.53,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-16 07:15:00,61.45000000000001,0.0,45.16666666666666,68.64666666666666,63.57,70.0,22.86,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-16 07:30:00,66.39,0.0,45.833333333333336,68.38333333333333,63.57,70.0,21.65333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-16 07:45:00,64.27666666666666,0.0,46.16666666666666,68.35333333333334,63.57,70.0,21.23333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-16 08:00:00,63.57,0.0,46.16666666666666,68.40666666666667,63.57,70.0,21.416666666666668,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-16 08:15:00,64.27666666666666,0.0,46.16666666666666,68.45,63.57,70.0,21.256666666666664,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-16 08:30:00,67.10000000000001,0.0,46.5,68.07666666666667,63.57,70.0,20.94666666666667,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-16 08:45:00,64.27666666666666,0.0,45.16666666666666,68.37,63.57,70.0,21.676666666666662,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-16 09:00:00,62.156666666666666,0.0,46.5,68.39,63.57,70.0,21.72666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 09:15:00,64.27666666666666,0.0,46.0,68.24333333333334,63.57,70.0,21.856666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 09:30:00,63.57,0.0,46.0,68.11,63.57,70.0,21.93,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 09:45:00,61.45000000000001,0.0,45.833333333333336,68.10000000000001,63.57,70.0,22.403333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 10:00:00,64.27666666666666,0.0,46.16666666666666,68.23333333333333,63.57,70.0,22.793333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 10:15:00,64.98333333333333,0.0,46.66666666666666,68.45666666666666,63.57,70.0,23.75,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-16 10:30:00,66.39333333333333,0.0,46.0,68.84333333333335,63.57,70.0,24.906666666666663,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-16 10:45:00,63.56999999999999,0.0,46.833333333333336,68.84666666666668,63.57,70.0,25.08,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-16 11:00:00,65.68666666666667,0.0,46.66666666666666,69.23666666666666,63.57,70.0,26.313333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-16 11:15:00,63.57,0.0,45.5,69.45333333333333,63.57,70.0,26.94666666666667,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-16 11:30:00,64.98333333333333,0.0,46.16666666666666,69.37666666666667,63.57,70.0,26.74666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-16 11:45:00,66.39333333333333,0.0,46.0,69.39,63.57,70.0,27.536666666666665,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-16 12:00:00,64.98333333333333,0.0,46.66666666666666,69.97666666666667,63.57,70.0,29.570000000000004,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-03-16 12:15:00,65.68666666666667,0.0,45.333333333333336,69.99666666666667,63.57,70.0,30.10333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-16 12:30:00,64.98,0.0,45.16666666666666,70.09333333333333,63.57,70.0,29.706666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-03-16 12:45:00,63.57,0.0,46.333333333333336,70.06333333333333,63.57,70.0,30.02333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-16 13:00:00,64.27666666666666,0.0,46.0,70.03333333333333,63.57,70.0,30.343333333333334,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-16 13:15:00,64.98333333333333,0.0,45.0,70.25333333333333,63.57,70.0,30.37,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 13:30:00,66.39,0.0,45.0,70.11,63.57,70.0,30.23,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 13:45:00,63.57,0.0,45.5,70.28333333333335,63.57,70.0,30.25333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 14:00:00,64.98333333333333,0.0,44.5,70.25666666666666,63.57,70.0,30.276666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 14:15:00,62.86333333333334,0.0,44.333333333333336,70.23666666666666,63.57,70.0,30.273333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 14:30:00,64.97666666666667,0.0,44.5,70.13666666666667,63.57,70.0,30.37,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 14:45:00,64.98333333333333,0.0,43.66666666666666,70.45333333333333,63.57,70.0,29.596666666666668,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0
2025-03-16 15:00:00,62.86333333333334,0.0,44.5,69.95666666666666,63.57,70.0,29.15333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-16 15:15:00,63.57,0.0,43.16666666666666,69.97333333333334,63.57,70.0,27.936666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-16 15:30:00,65.68666666666667,0.0,44.0,69.64999999999999,63.57,70.0,29.086666666666662,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-16 15:45:00,64.27666666666666,0.0,43.833333333333336,69.58,63.57,70.0,29.313333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 16:00:00,64.27666666666666,0.0,43.16666666666666,69.47666666666667,63.57,70.0,29.50333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 16:15:00,63.57,0.0,44.66666666666666,69.38,63.57,70.0,29.906666666666663,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 16:30:00,67.80333333333333,0.0,44.5,69.32,63.57,70.0,30.83666666666667,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-03-16 16:45:00,64.27666666666666,0.0,41.16666666666666,74.93,63.57,70.0,30.56,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:00:00,63.57,0.0,39.5,74.89,63.57,70.0,25.08333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:15:00,64.98333333333333,0.0,39.5,72.94666666666667,63.57,70.0,21.17,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0
2025-03-16 17:30:00,62.86333333333334,0.0,40.5,71.62,63.57,70.0,18.41,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0
2025-03-16 17:45:00,64.98333333333333,0.0,40.5,70.39999999999999,63.57,70.0,16.043333333333333,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-16 18:00:00,66.39333333333333,0.0,40.66666666666666,69.86,63.57,70.0,14.753333333333332,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 18:15:00,67.09666666666666,0.0,41.16666666666666,69.26,63.57,70.0,13.236666666666666,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-16 18:30:00,64.98,0.0,41.833333333333336,68.93666666666667,63.57,70.0,12.846666666666666,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-16 18:45:00,65.68666666666667,0.0,42.66666666666666,68.89333333333333,63.57,70.0,12.61,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-03-16 19:00:00,64.27666666666666,0.0,44.833333333333336,68.46,63.57,70.0,12.083333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-16 19:15:00,67.09666666666666,0.0,43.16666666666666,68.48666666666666,63.57,70.0,12.286666666666669,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-03-16 19:30:00,64.98,0.0,43.833333333333336,69.12666666666667,63.57,70.0,13.816666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 19:45:00,64.98,0.0,43.0,69.47,63.57,70.0,13.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 20:00:00,65.68666666666667,0.0,43.5,69.28333333333335,63.57,70.0,12.743333333333334,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-16 20:15:00,67.09666666666666,0.0,42.16666666666666,69.67666666666666,63.57,70.0,13.54,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 20:30:00,66.39333333333333,0.0,41.66666666666666,69.72333333333334,63.57,70.0,13.64,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-16 20:45:00,64.98,0.0,42.16666666666666,69.17,63.57,70.0,12.77,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-16 21:00:00,64.27666666666666,0.0,43.16666666666666,69.28333333333333,63.57,70.0,13.55,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 21:15:00,63.57,0.0,42.0,68.73666666666666,63.57,70.0,13.656666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 21:30:00,64.98,0.0,42.5,68.84666666666666,63.57,70.0,14.116666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 21:45:00,64.27333333333333,0.0,43.0,68.86333333333333,63.57,70.0,14.356666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 22:00:00,64.27333333333333,0.0,43.0,69.17999999999999,63.57,70.0,14.840000000000002,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 22:15:00,64.27666666666666,0.0,42.333333333333336,69.01666666666667,63.57,70.0,15.18,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 22:30:00,65.68666666666667,0.0,42.16666666666666,69.30666666666667,63.57,70.0,15.463333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 22:45:00,64.98333333333333,0.0,43.5,69.29333333333334,63.57,70.0,15.49,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 23:00:00,62.86333333333334,0.0,43.0,69.43333333333334,63.57,70.0,15.713333333333331,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 23:15:00,65.68666666666667,0.0,43.333333333333336,69.47000000000001,63.57,70.0,15.863333333333337,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-16 23:30:00,64.27333333333333,0.0,43.833333333333336,69.15333333333332,63.57,70.0,15.73,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-16 23:45:00,66.39,0.0,44.5,69.07333333333334,63.57,70.0,16.03,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 00:00:00,64.27333333333333,0.0,43.5,69.25333333333333,63.57,70.0,16.63,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 00:15:00,65.68666666666667,0.0,43.333333333333336,69.41333333333334,63.57,70.0,16.603333333333335,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 00:30:00,67.09666666666666,0.0,42.833333333333336,69.23,63.57,70.0,16.676666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 00:45:00,65.69,0.0,43.66666666666666,69.57000000000001,63.57,70.0,16.863333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 01:00:00,64.98333333333333,0.0,43.16666666666666,69.60333333333334,63.57,70.0,17.043333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 01:15:00,63.57,0.0,43.333333333333336,69.19333333333334,63.57,70.0,16.996666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 01:30:00,67.80333333333333,0.0,43.833333333333336,69.10333333333334,63.57,70.0,17.209999999999997,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 01:45:00,64.98,0.0,43.333333333333336,69.37333333333333,63.57,70.0,17.563333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 02:00:00,64.98,0.0,42.5,69.49,63.57,70.0,17.88,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 02:15:00,64.98,0.0,43.0,69.52666666666666,63.57,70.0,17.66333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 02:30:00,64.27666666666666,0.0,43.0,69.51333333333334,63.57,70.0,17.743333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 02:45:00,63.56666666666666,0.0,42.833333333333336,69.60000000000001,63.57,70.0,17.843333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 03:00:00,64.27333333333333,0.0,44.0,69.35000000000001,63.57,70.0,17.98,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 03:15:00,67.80333333333333,0.0,42.833333333333336,69.22,63.57,70.0,18.15,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 03:30:00,63.56999999999999,0.0,43.333333333333336,69.27,63.57,70.0,18.363333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 03:45:00,64.27666666666666,0.0,43.333333333333336,69.52999999999999,63.57,70.0,18.91333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 04:00:00,65.68666666666667,0.0,43.0,69.45666666666666,63.57,70.0,18.89,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 04:15:00,65.69,0.0,43.5,69.26,63.57,70.0,18.86,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 04:30:00,65.69,0.0,44.66666666666666,69.41666666666667,63.57,70.0,19.16,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 04:45:00,64.98,0.0,42.66666666666666,69.58999999999999,63.57,70.0,19.44,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 05:00:00,63.57,0.0,42.833333333333336,69.7,63.57,70.0,19.44666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 05:15:00,64.98333333333333,0.0,42.5,69.81,63.57,70.0,19.386666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 05:30:00,65.68666666666667,0.0,42.833333333333336,69.73666666666666,63.57,70.0,19.4,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 05:45:00,62.156666666666666,0.0,42.16666666666666,69.64999999999999,63.57,70.0,19.43,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 06:00:00,64.27666666666666,0.0,42.5,69.26333333333334,63.57,70.0,18.666666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-17 06:15:00,66.39333333333333,0.0,42.333333333333336,69.12666666666667,63.57,70.0,18.646666666666665,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-17 06:30:00,65.68666666666667,0.0,43.833333333333336,69.30666666666667,63.57,70.0,19.273333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 06:45:00,64.98,0.0,42.0,69.22666666666667,63.57,70.0,18.936666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-17 07:00:00,62.86333333333334,0.0,41.5,69.39999999999999,63.57,70.0,19.3,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 07:15:00,67.80333333333333,0.0,41.833333333333336,69.30666666666667,63.57,70.0,19.396666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 07:30:00,64.98,0.0,42.16666666666666,69.28666666666668,63.57,70.0,19.486666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 07:45:00,64.98333333333333,0.0,42.833333333333336,69.43666666666667,63.57,70.0,19.536666666666665,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 08:00:00,64.27666666666666,0.0,43.333333333333336,69.34333333333333,63.57,70.0,19.6,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 08:15:00,64.98,0.0,43.333333333333336,69.42,63.57,70.0,19.51333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 08:30:00,62.85999999999999,0.0,42.66666666666666,69.46,63.57,70.0,19.636666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 08:45:00,63.57,0.0,43.16666666666666,69.44666666666666,63.57,70.0,19.69,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 09:00:00,63.57,0.0,42.333333333333336,69.37333333333333,63.57,70.0,19.67333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 09:15:00,63.57,0.0,43.0,69.11999999999999,63.57,70.0,19.616666666666664,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-17 09:30:00,64.27666666666666,0.0,42.16666666666666,68.99,63.57,70.0,19.816666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 09:45:00,64.98333333333333,0.0,42.0,68.99,63.57,70.0,19.94333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 10:00:00,67.10000000000001,0.0,41.0,69.04333333333334,63.57,70.0,20.08333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 10:15:00,63.56999999999999,0.0,41.16666666666666,69.08666666666666,63.57,70.0,20.276666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 10:30:00,64.98,0.0,43.5,69.08999999999999,63.57,70.0,20.39333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 10:45:00,64.27666666666666,0.0,42.0,69.12,63.57,70.0,20.42333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 11:00:00,64.98333333333333,0.0,42.66666666666666,69.19333333333333,63.57,70.0,20.53,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 11:15:00,63.57,0.0,41.66666666666666,69.14666666666666,63.57,70.0,20.66333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 11:30:00,65.69,0.0,41.16666666666666,69.14,63.57,70.0,20.813333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 11:45:00,65.68666666666667,0.0,43.0,69.17,63.57,70.0,20.726666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 12:00:00,63.57,0.0,42.5,69.21333333333332,63.57,70.0,20.883333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 12:15:00,63.56666666666666,0.0,41.5,69.24333333333334,63.57,70.0,20.9,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-17 12:30:00,67.09666666666666,0.0,41.0,69.20666666666666,63.57,70.0,20.53333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-17 12:45:00,67.10000000000001,0.0,42.66666666666666,69.20666666666666,63.57,70.0,19.44333333333333,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 13:00:00,64.98333333333333,0.0,41.833333333333336,69.14666666666666,63.57,70.0,18.55,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-17 13:15:00,64.27666666666666,0.0,40.833333333333336,64.29666666666667,63.57,70.0,1.5166666666666666,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-03-17 13:30:00,66.39333333333333,0.0,40.66666666666666,64.07666666666667,63.57,70.0,2.4066666666666667,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0
2025-03-17 13:45:00,65.68666666666667,0.0,40.16666666666666,64.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,55.0
2025-03-17 14:00:00,64.27333333333333,0.0,40.66666666666666,64.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.36999999999999,67.0,69.0,85.0,55.0
2025-03-17 14:15:00,64.27666666666666,0.0,40.5,64.72333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0
2025-03-17 14:30:00,64.98,0.0,39.66666666666666,65.0,63.57,70.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0
2025-03-17 14:45:00,66.39333333333333,0.0,39.833333333333336,65.29333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,55.0
2025-03-17 15:00:00,62.86333333333334,0.0,40.0,65.40333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0
2025-03-17 15:15:00,64.98333333333333,0.0,39.833333333333336,65.86666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0
2025-03-17 15:30:00,64.27666666666666,0.0,39.833333333333336,66.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.75666666666667,67.0,69.0,85.0,55.0
2025-03-17 15:45:00,60.74333333333333,0.0,39.5,66.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:00:00,64.27666666666666,0.0,39.0,66.34,63.57,70.0,0.0,74.0,70.0,0.0,71.84666666666668,67.0,69.0,85.0,55.0
2025-03-17 16:15:00,64.98333333333333,0.0,39.16666666666666,66.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:30:00,64.98333333333333,0.0,39.16666666666666,66.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,55.0
2025-03-17 16:45:00,64.98333333333333,0.0,39.66666666666666,66.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0
2025-03-17 17:00:00,64.27666666666666,0.0,40.333333333333336,66.93333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0
2025-03-17 17:15:00,64.98333333333333,0.0,40.5,66.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:30:00,62.86333333333334,0.0,39.66666666666666,67.05333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0
2025-03-17 17:45:00,67.09666666666666,0.0,39.5,67.44,63.57,70.0,0.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0
2025-03-17 18:00:00,67.80333333333333,0.0,39.66666666666666,67.57333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0
2025-03-17 18:15:00,65.68666666666667,0.0,40.0,67.72333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 18:30:00,64.98333333333333,0.0,40.5,67.86333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0
2025-03-17 18:45:00,64.27666666666666,0.0,41.16666666666666,67.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0
2025-03-17 19:00:00,64.27666666666666,0.0,40.333333333333336,68.19333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-03-17 19:15:00,63.57,0.0,39.66666666666666,68.47,63.57,70.0,0.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:30:00,63.57,0.0,39.0,68.65333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:45:00,67.09666666666666,0.0,38.66666666666666,69.03,63.57,70.0,0.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,55.0
2025-03-17 20:00:00,64.27333333333333,0.0,38.333333333333336,69.12333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.85000000000001,67.0,69.0,85.0,55.0
2025-03-17 20:15:00,65.68666666666667,0.0,38.333333333333336,69.10333333333334,63.57,70.0,0.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0
2025-03-17 20:30:00,65.68666666666667,0.0,40.0,64.73666666666666,63.57,70.0,0.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0
2025-03-17 20:45:00,65.68666666666667,0.0,39.0,60.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.70666666666666,67.0,69.0,85.0,55.0
2025-03-17 21:00:00,65.68333333333334,0.0,37.833333333333336,60.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,55.0
2025-03-17 21:15:00,62.156666666666666,0.0,36.5,60.04666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0
2025-03-17 21:30:00,63.57,0.0,36.66666666666666,60.03666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0
2025-03-17 21:45:00,65.68666666666667,0.0,35.833333333333336,59.96,63.57,70.0,0.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0
2025-03-17 22:00:00,64.27666666666666,0.0,34.5,59.870000000000005,63.57,70.0,0.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0
2025-03-17 22:15:00,64.98333333333333,0.0,34.166666666666664,59.796666666666674,63.57,70.0,0.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0
2025-03-17 22:30:00,63.57,0.0,36.5,59.443333333333335,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0
2025-03-17 22:45:00,64.98333333333333,0.0,35.166666666666664,59.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0
2025-03-17 23:00:00,64.27333333333333,0.0,34.666666666666664,58.98666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0
2025-03-17 23:15:00,65.69,0.0,32.666666666666664,58.75333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0
2025-03-17 23:30:00,62.86333333333334,0.0,32.5,60.156666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0
2025-03-17 23:45:00,63.57,0.0,33.166666666666664,66.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-18 00:00:00,63.57,0.0,33.666666666666664,66.89333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0
2025-03-18 00:15:00,63.57,0.0,33.333333333333336,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-03-18 00:30:00,64.27333333333333,0.0,33.833333333333336,66.84666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-03-18 00:45:00,65.68666666666667,0.0,34.0,66.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-18 01:00:00,62.86333333333334,0.0,34.5,66.58,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-18 01:15:00,64.27666666666666,0.0,34.5,66.34,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-18 01:30:00,64.98333333333333,0.0,35.5,66.16000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0
2025-03-18 01:45:00,62.156666666666666,0.0,35.666666666666664,66.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-18 02:00:00,63.57,0.0,36.5,66.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-18 02:15:00,64.98333333333333,0.0,36.5,66.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-18 02:30:00,64.27333333333333,0.0,37.66666666666666,66.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-18 02:45:00,63.56999999999999,0.0,39.333333333333336,66.2,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-18 03:00:00,67.80333333333333,0.0,37.5,66.14,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-18 03:15:00,65.68666666666667,0.0,37.16666666666666,66.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-18 03:30:00,65.68666666666667,0.0,37.333333333333336,65.94666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-18 03:45:00,65.69,0.0,37.333333333333336,65.75333333333333,63.57,70.0,0.2299999999999999,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 04:00:00,67.09666666666666,0.0,37.16666666666666,65.57,63.57,70.0,0.4133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 04:15:00,63.56999999999999,0.0,38.5,65.38,63.57,70.0,0.96,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-18 04:30:00,64.27333333333333,0.0,39.5,65.26333333333334,63.57,70.0,3.026666666666667,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-18 04:45:00,64.27666666666666,0.0,38.66666666666666,65.29,63.57,70.0,4.92,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-18 05:00:00,64.27333333333333,0.0,38.66666666666666,65.46333333333332,63.57,70.0,6.153333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-18 05:15:00,62.86333333333334,0.0,38.833333333333336,66.04,63.57,70.0,7.35,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-18 05:30:00,65.68666666666667,0.0,38.16666666666666,66.53,63.57,70.0,8.533333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-18 05:45:00,65.68666666666667,0.0,39.333333333333336,66.83,63.57,70.0,9.473333333333334,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-03-18 06:00:00,65.68333333333334,0.0,39.833333333333336,66.96,63.57,70.0,10.236666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-18 06:15:00,64.98,0.0,39.333333333333336,66.89333333333333,63.57,70.0,9.673333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-18 06:30:00,63.57,0.0,39.0,66.99666666666667,63.57,70.0,9.833333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-03-18 06:45:00,65.68333333333334,0.0,39.333333333333336,66.91666666666667,63.57,70.0,9.79,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-03-18 07:00:00,65.68666666666667,0.0,39.16666666666666,66.96333333333332,63.57,70.0,9.99,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-18 07:15:00,64.98333333333333,0.0,39.333333333333336,66.94333333333333,63.57,70.0,10.153333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-18 07:30:00,65.68666666666667,0.0,39.833333333333336,66.90333333333332,63.57,70.0,10.37,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-18 07:45:00,66.39333333333333,0.0,39.5,67.03333333333333,63.57,70.0,10.606666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-18 08:00:00,64.27666666666666,0.0,39.5,67.25666666666667,63.57,70.0,10.453333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 08:15:00,64.27666666666666,0.0,39.66666666666666,67.25666666666667,63.57,70.0,10.46,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 08:30:00,66.39333333333333,0.0,39.333333333333336,67.11,63.57,70.0,10.526666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 08:45:00,65.68666666666667,0.0,39.333333333333336,67.11333333333333,63.57,70.0,10.61,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 09:00:00,66.39,0.0,40.16666666666666,67.20666666666666,63.57,70.0,10.653333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 09:15:00,64.98333333333333,0.0,39.5,67.37,63.57,70.0,10.6,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-18 09:30:00,64.98,0.0,39.333333333333336,67.41000000000001,63.57,70.0,10.46,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-18 09:45:00,64.98333333333333,0.0,39.66666666666666,66.91,63.57,70.0,9.453333333333331,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-18 10:00:00,64.98333333333333,0.0,39.333333333333336,67.11666666666666,63.57,70.0,9.866666666666667,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0
2025-03-18 10:15:00,64.27666666666666,0.0,40.0,67.04,63.57,70.0,10.01,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-18 10:30:00,64.27333333333333,0.0,41.0,66.99,63.57,70.0,10.356666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 10:45:00,64.27666666666666,0.0,39.5,67.03,63.57,70.0,10.373333333333331,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-18 11:00:00,64.27333333333333,0.0,39.833333333333336,67.07666666666667,63.57,70.0,10.409999999999998,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-18 11:15:00,65.68333333333334,0.0,39.16666666666666,67.04333333333334,63.57,70.0,10.14,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-18 11:30:00,64.98,0.0,39.0,67.07000000000001,63.57,70.0,10.39,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-18 11:45:00,64.98,0.0,39.833333333333336,67.11,63.57,70.0,10.17,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-18 12:00:00,64.27666666666666,0.0,39.66666666666666,67.01333333333334,63.57,70.0,9.726666666666668,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-03-18 12:15:00,64.98333333333333,0.0,40.333333333333336,67.00333333333333,63.57,70.0,9.806666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 12:30:00,63.56666666666666,0.0,39.66666666666666,67.01333333333334,63.57,70.0,9.283333333333331,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 12:45:00,67.80666666666667,0.0,39.0,67.10000000000001,63.57,70.0,7.62,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-18 13:00:00,64.27666666666666,0.0,38.5,67.25333333333333,63.57,70.0,6.54,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 13:15:00,66.39333333333333,0.0,38.16666666666666,67.67,63.57,70.0,3.3633333333333333,74.0,70.0,0.0,70.26,67.0,69.0,85.0,55.0
2025-03-18 13:30:00,62.86333333333334,0.0,38.16666666666666,68.13,63.57,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0
2025-03-18 13:45:00,61.45,0.0,39.66666666666666,66.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,55.0
2025-03-18 14:00:00,63.57,0.0,40.0,64.93666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,55.0
2025-03-18 14:15:00,67.80333333333333,0.0,41.66666666666666,61.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:30:00,64.98,0.0,40.5,60.60333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,64.27666666666666,0.0,39.5,61.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,63.57,0.0,39.16666666666666,61.73666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,63.57,0.0,39.0,62.18333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,67.10000000000001,0.0,41.16666666666666,62.373333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,64.27666666666666,0.0,39.333333333333336,62.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,64.98,0.0,38.5,62.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,66.39333333333333,0.0,37.66666666666666,62.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,66.39,0.0,37.333333333333336,63.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,63.57,0.0,37.833333333333336,63.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,64.27666666666666,0.0,36.5,63.973333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,67.09666666666666,0.0,36.0,64.57333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,61.45,0.0,36.0,64.85000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,62.156666666666666,0.0,35.833333333333336,65.16333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,64.27666666666666,0.0,35.666666666666664,65.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.33999999999999,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,64.27666666666666,0.0,36.16666666666666,64.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,64.98333333333333,0.0,35.666666666666664,64.66333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,68.50666666666666,0.0,35.333333333333336,64.68,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,64.27333333333333,0.0,35.333333333333336,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,64.27666666666666,0.0,35.333333333333336,64.79,63.57,70.0,0.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,64.27666666666666,0.0,34.5,64.92666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,66.39333333333333,0.0,34.5,64.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,62.86333333333334,0.0,35.0,64.78666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,64.27333333333333,0.0,35.0,64.92,63.57,70.0,0.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,64.98333333333333,0.0,35.5,65.11333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,66.39333333333333,0.0,36.0,65.17999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.44333333333334,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,64.98333333333333,0.0,36.333333333333336,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,64.98333333333333,0.0,37.5,60.91,63.57,70.0,0.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,64.98333333333333,0.0,36.0,56.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,64.27666666666666,0.0,34.666666666666664,56.07666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,66.39333333333333,0.0,36.333333333333336,55.693333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,66.39333333333333,0.0,34.0,55.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,66.39333333333333,0.0,32.833333333333336,58.46,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,66.39333333333333,0.0,31.33333333333333,58.34666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,64.27666666666666,0.0,32.666666666666664,55.34,63.57,70.0,2.483333333333333,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,62.86333333333334,0.0,33.333333333333336,56.73666666666667,63.57,70.0,10.686666666666667,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,67.09666666666666,0.0,32.666666666666664,65.11666666666667,63.57,70.0,15.833333333333334,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,64.98333333333333,0.0,32.333333333333336,66.24333333333334,63.57,70.0,16.293333333333333,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,65.68666666666667,0.0,33.333333333333336,66.35333333333334,63.57,70.0,17.209999999999997,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,64.98333333333333,0.0,34.5,66.68,63.57,70.0,17.97,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,65.69,0.0,34.833333333333336,66.89,63.57,70.0,18.69,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,64.27666666666666,0.0,35.5,67.19666666666666,63.57,70.0,19.67,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,62.86333333333334,0.0,35.666666666666664,67.6,63.57,70.0,20.593333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,64.27666666666666,0.0,35.666666666666664,67.71333333333332,63.57,70.0,20.996666666666663,74.0,70.0,0.0,69.88000000000001,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,64.27666666666666,0.0,35.0,67.79666666666667,63.57,70.0,21.366666666666664,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,66.39,0.0,36.5,67.55,63.57,70.0,20.44333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,64.98333333333333,0.0,36.0,67.57666666666667,63.57,70.0,20.766666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,64.98,0.0,36.333333333333336,67.82666666666667,63.57,70.0,21.113333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,63.57,0.0,36.0,67.77333333333333,63.57,70.0,21.05,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,64.98,0.0,35.666666666666664,67.84666666666666,63.57,70.0,21.146666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,64.98333333333333,0.0,36.66666666666666,67.93333333333334,63.57,70.0,21.456666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,64.98333333333333,0.0,36.833333333333336,68.04666666666667,63.57,70.0,21.58,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,64.27666666666666,0.0,36.5,67.92,63.57,70.0,21.47666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,65.68666666666667,0.0,36.66666666666666,67.86666666666667,63.57,70.0,21.64333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,64.98333333333333,0.0,36.66666666666666,67.96666666666667,63.57,70.0,21.90333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,62.156666666666666,0.0,37.0,68.54333333333334,63.57,70.0,21.87333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,64.98333333333333,0.0,37.0,68.60666666666667,63.57,70.0,21.89,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,64.98,0.0,36.833333333333336,68.42666666666666,63.57,70.0,21.453333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,67.09666666666666,0.0,37.0,68.41666666666667,63.57,70.0,21.743333333333336,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,65.69,0.0,37.5,68.22666666666667,63.57,70.0,21.27,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,64.27666666666666,0.0,37.333333333333336,68.42,63.57,70.0,21.42333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,62.156666666666666,0.0,37.16666666666666,68.41666666666667,63.57,70.0,21.546666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,66.39,0.0,37.0,68.15666666666667,63.57,70.0,21.386666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,64.98,0.0,36.833333333333336,68.21666666666667,63.57,70.0,21.593333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,64.27666666666666,0.0,37.333333333333336,68.06,63.57,70.0,21.58,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,64.98333333333333,0.0,36.833333333333336,68.12,63.57,70.0,21.69666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,65.68666666666667,0.0,37.16666666666666,68.18666666666667,63.57,70.0,21.80333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,64.98333333333333,0.0,37.333333333333336,68.22333333333334,63.57,70.0,21.91,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,65.68666666666667,0.0,37.16666666666666,68.16000000000001,63.57,70.0,22.03,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,64.98333333333333,0.0,38.0,68.14333333333333,63.57,70.0,22.14333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,67.8,0.0,37.0,68.18,63.57,70.0,22.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,64.98333333333333,0.0,38.66666666666666,68.21,63.57,70.0,22.52,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,66.39333333333333,0.0,39.0,68.23333333333333,63.57,70.0,22.593333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,64.98,0.0,40.5,68.26666666666667,63.57,70.0,22.67333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,63.56666666666666,0.0,42.16666666666666,68.40333333333332,63.57,70.0,22.883333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,65.68666666666667,0.0,41.833333333333336,68.48,63.57,70.0,23.246666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,64.98,0.0,41.333333333333336,68.46666666666667,63.57,70.0,23.22666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,65.685,0.0,42.0,68.555,63.57,70.0,23.255000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,64.27333333333333,0.0,40.333333333333336,68.58333333333333,63.57,70.0,23.436666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,64.98333333333333,0.0,41.0,68.71,63.57,70.0,23.39333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,64.27666666666666,0.0,41.0,68.41,63.57,70.0,23.423333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,66.39,0.0,41.66666666666666,68.33,63.57,70.0,23.65,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,65.68666666666667,0.0,41.5,68.31,63.57,70.0,23.793333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,64.98,0.0,41.833333333333336,68.35333333333334,63.57,70.0,23.886666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,67.09666666666666,0.0,38.833333333333336,73.02666666666666,63.57,70.0,23.106666666666666,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,64.27333333333333,0.0,38.833333333333336,67.27333333333333,63.57,70.0,19.44666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,65.68666666666667,0.0,39.0,67.04333333333334,63.57,70.0,21.363333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,66.39,0.0,37.16666666666666,72.25333333333333,63.57,70.0,19.906666666666663,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,64.98333333333333,0.0,39.333333333333336,66.13333333333334,63.57,70.0,17.663333333333334,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,63.57,0.0,40.66666666666666,66.8,63.57,70.0,20.383333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,64.98333333333333,0.0,39.16666666666666,67.39333333333333,63.57,70.0,20.8,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,65.68666666666667,0.0,38.16666666666666,64.22,63.57,70.0,10.446666666666667,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,64.98333333333333,0.0,37.5,61.44,63.57,70.0,6.23,74.0,70.0,0.0,70.45,67.0,69.0,85.0,55.0
