time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,727.835,0.0,86.0,60.52,720.42,70.0,100.0,74.0,70.0,0.0,66.36500000000001,67.0,69.0,68.0,68.0
2025-01-27 14:45:00,719.7133333333333,0.0,86.0,60.81,720.42,70.0,100.0,74.0,70.0,0.0,66.43666666666667,67.0,69.0,68.0,68.0
2025-01-27 15:00:00,716.8866666666667,0.0,86.33333333333333,61.150000000000006,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-01-27 15:15:00,718.2966666666666,0.0,86.0,61.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.68,67.0,69.0,68.0,68.0
2025-01-27 15:30:00,731.0166666666668,0.0,86.0,61.77,720.42,70.0,100.0,74.0,70.0,0.0,66.77333333333333,67.0,69.0,68.0,68.0
2025-01-27 15:45:00,726.07,0.0,86.16666666666667,61.99,720.42,70.0,100.0,74.0,70.0,0.0,66.92999999999999,67.0,69.0,68.0,68.0
2025-01-27 16:00:00,714.77,0.0,85.83333333333333,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0
2025-01-27 16:15:00,730.3066666666667,0.0,85.83333333333333,62.38,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-01-27 16:30:00,724.6566666666666,0.0,85.83333333333333,62.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-01-27 16:45:00,709.8233333333334,0.0,86.0,63.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
2025-01-27 17:00:00,727.4833333333332,0.0,86.0,63.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-01-27 17:15:00,717.5933333333332,0.0,85.83333333333333,63.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-01-27 17:30:00,719.7133333333335,0.0,86.16666666666667,63.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-01-27 17:45:00,713.0,0.0,86.5,63.94,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-01-27 18:30:00,701.35,0.0,86.5,64.29,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-01-27 18:45:00,729.9549999999999,0.0,86.0,64.74000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-01-27 19:15:00,707.71,0.0,86.0,65.03,720.42,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-01-27 19:45:00,720.42,0.0,85.5,64.83,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-01-27 20:15:00,726.78,0.0,85.5,65.08,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-28 14:30:00,729.9549999999999,0.0,86.25,63.93,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-01-28 14:45:00,712.65,0.0,86.16666666666667,64.17666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-01-28 15:00:00,713.3533333333334,0.0,86.5,64.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-01-28 15:15:00,716.8866666666667,0.0,86.5,64.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-01-28 15:30:00,725.3633333333333,0.0,86.5,64.91,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-01-28 15:45:00,729.6033333333334,0.0,86.83333333333333,65.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-01-28 16:00:00,716.8866666666667,0.0,87.0,65.26,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-01-28 16:15:00,719.0066666666667,0.0,86.66666666666667,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-01-28 16:30:00,719.0066666666667,0.0,87.0,65.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-01-28 16:45:00,721.1233333333333,0.0,87.16666666666667,65.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-01-28 17:00:00,714.77,0.0,87.33333333333333,66.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0
2025-01-28 17:15:00,718.3000000000001,0.0,87.5,66.37,720.42,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0
2025-01-28 17:30:00,714.77,0.0,87.5,66.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0
2025-01-28 17:45:00,701.3466666666667,0.0,87.66666666666667,67.02,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-01-28 18:00:00,733.84,0.0,87.33333333333333,67.15333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0
2025-01-28 18:15:00,706.2933333333334,0.0,87.66666666666667,67.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-01-28 18:30:00,709.8266666666667,0.0,88.33333333333333,67.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
2025-01-28 18:45:00,704.8800000000001,0.0,88.0,67.78,720.42,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-01-28 19:00:00,706.2933333333334,0.0,88.33333333333333,68.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-01-28 19:15:00,712.65,0.0,88.0,68.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-28 19:30:00,714.0633333333334,0.0,88.0,68.44333333333333,716.8866666666667,70.0,99.36666666666667,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-01-28 19:45:00,694.9933333333333,0.0,86.66666666666667,68.44333333333333,694.2866666666667,70.0,94.98666666666666,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-01-28 20:00:00,668.86,0.0,85.66666666666667,68.60000000000001,670.9766666666666,70.0,89.66333333333334,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-01-28 20:15:00,643.4333333333333,0.0,84.33333333333333,68.78333333333335,642.73,70.0,84.01666666666667,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-01-28 20:30:00,608.1166666666667,0.0,82.5,68.98333333333333,604.59,70.0,75.96,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-28 20:45:00,586.2233333333334,0.0,81.66666666666667,68.99,584.81,70.0,71.41333333333334,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-01-28 21:00:00,572.8033333333334,0.0,81.33333333333333,68.95333333333333,572.1,70.0,69.04,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-28 21:15:00,541.7266666666666,0.0,80.66666666666667,68.95333333333333,553.7366666666667,70.0,65.07,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-28 21:30:00,547.3766666666667,0.0,80.33333333333333,63.75666666666666,551.6133333333333,70.0,64.43666666666667,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-01-28 21:45:00,589.0466666666666,0.0,81.0,59.673333333333325,589.0466666666666,70.0,72.31333333333333,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-01-28 22:00:00,609.5333333333333,0.0,81.33333333333333,63.02666666666666,608.1166666666667,70.0,76.33333333333333,74.0,70.0,0.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-01-28 22:15:00,642.7266666666666,0.0,83.0,62.45666666666667,649.0833333333334,70.0,85.2,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-01-28 22:30:00,670.9766666666667,0.0,83.16666666666667,59.77333333333333,668.1533333333333,70.0,89.16000000000001,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-01-28 22:45:00,715.4766666666666,0.0,85.5,65.33,718.2999999999998,70.0,99.64666666666666,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0
2025-01-28 23:00:00,716.8866666666667,0.0,85.66666666666667,60.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-01-28 23:15:00,729.6,0.0,86.0,66.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-01-28 23:30:00,730.3066666666667,0.0,86.0,67.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:45:00,718.3000000000001,0.0,86.16666666666667,67.19333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-01-29 00:00:00,719.0033333333334,0.0,86.16666666666667,67.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0
2025-01-29 00:15:00,720.4166666666666,0.0,86.33333333333333,67.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-01-29 00:30:00,721.1266666666667,0.0,86.66666666666667,67.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-01-29 00:45:00,730.31,0.0,86.66666666666667,66.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-01-29 01:00:00,726.7766666666666,0.0,86.83333333333333,67.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-01-29 01:15:00,719.7133333333333,0.0,87.0,67.07333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-01-29 01:30:00,715.4766666666666,0.0,87.5,67.15666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-01-29 01:45:00,715.4766666666666,0.0,87.33333333333333,67.04,720.42,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-29 02:00:00,720.4200000000001,0.0,87.66666666666667,66.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-01-29 02:15:00,719.7133333333333,0.0,88.0,67.03,720.42,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-01-29 02:30:00,711.2366666666667,0.0,87.33333333333333,66.88333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-01-29 02:45:00,716.18,0.0,87.66666666666667,66.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-01-29 03:00:00,720.42,0.0,87.33333333333333,66.87666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-01-29 03:15:00,717.5933333333332,0.0,87.16666666666667,66.91333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:30:00,720.4166666666666,0.0,87.5,66.83,720.42,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-01-29 03:45:00,717.5966666666667,0.0,87.16666666666667,66.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-01-29 04:00:00,724.6566666666668,0.0,87.5,67.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-01-29 04:15:00,715.4766666666668,0.0,87.33333333333333,66.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:30:00,720.4166666666666,0.0,87.16666666666667,66.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-01-29 04:45:00,705.59,0.0,87.66666666666667,66.71333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0
2025-01-29 05:00:00,731.7199999999999,0.0,87.5,66.62,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-01-29 05:15:00,732.4233333333333,0.0,87.0,66.37333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-01-29 05:30:00,728.8966666666666,0.0,87.33333333333333,66.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-01-29 05:45:00,727.4833333333332,0.0,87.5,66.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-29 06:00:00,704.8800000000001,0.0,87.66666666666667,65.86666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-01-29 06:15:00,723.2433333333333,0.0,88.0,65.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-01-29 06:30:00,715.4733333333334,0.0,87.66666666666667,65.90333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-01-29 06:45:00,715.4766666666666,0.0,87.83333333333333,65.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-01-29 07:00:00,726.0666666666666,0.0,87.66666666666667,65.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-01-29 07:15:00,717.5966666666667,0.0,87.66666666666667,65.87,720.42,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-01-29 07:30:00,715.4733333333334,0.0,87.66666666666667,65.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-01-29 07:45:00,729.6,0.0,87.66666666666667,65.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-01-29 08:00:00,738.0766666666667,0.0,87.5,65.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-01-29 08:15:00,731.0133333333333,0.0,87.66666666666667,65.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-01-29 08:30:00,726.7766666666666,0.0,87.83333333333333,65.89333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-01-29 08:45:00,716.8866666666667,0.0,87.66666666666667,65.84333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-01-29 09:00:00,707.0,0.0,88.0,65.81,720.42,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-01-29 09:15:00,712.65,0.0,88.0,65.70666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-01-29 09:30:00,714.0633333333334,0.0,88.16666666666667,65.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-01-29 09:45:00,714.77,0.0,88.16666666666667,65.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-01-29 10:00:00,733.13,0.0,88.16666666666667,65.63,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-01-29 10:15:00,725.3633333333333,0.0,88.16666666666667,65.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-01-29 10:30:00,726.07,0.0,88.0,65.45333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-01-29 10:45:00,722.5366666666667,0.0,88.0,65.34,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-01-29 11:00:00,716.1833333333334,0.0,88.0,65.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-01-29 11:15:00,728.1866666666666,0.0,88.0,65.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-01-29 11:30:00,736.6633333333333,0.0,87.83333333333333,65.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-01-29 11:45:00,711.2366666666667,0.0,87.5,65.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-01-29 12:00:00,708.4133333333333,0.0,88.0,65.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:15:00,714.7666666666668,0.0,87.83333333333333,64.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-01-29 12:30:00,718.3000000000001,0.0,87.83333333333333,64.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:45:00,702.0566666666667,0.0,87.66666666666667,64.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-01-29 13:00:00,712.65,0.0,87.66666666666667,64.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-01-29 13:15:00,718.3000000000001,0.0,87.5,64.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-01-29 13:30:00,721.1266666666667,0.0,88.0,65.11999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-01-29 13:45:00,710.5300000000001,0.0,87.5,65.39666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-01-29 14:00:00,709.1166666666667,0.0,87.66666666666667,65.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-01-29 14:15:00,726.7733333333332,0.0,87.5,65.73,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-01-29 14:30:00,709.8233333333334,0.0,87.33333333333333,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0
2025-01-29 14:45:00,725.3666666666667,0.0,87.33333333333333,66.07666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-01-29 15:00:00,703.4666666666667,0.0,87.0,66.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0
2025-01-29 15:15:00,719.0099999999999,0.0,87.0,66.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0
2025-01-29 15:30:00,714.77,0.0,87.0,66.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-01-29 15:45:00,715.4766666666666,0.0,86.83333333333333,66.61666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-01-29 16:00:00,723.2466666666666,0.0,86.83333333333333,66.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-01-29 16:15:00,714.77,0.0,87.0,66.92,720.42,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-01-29 16:30:00,733.8366666666667,0.0,87.0,67.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-01-29 16:45:00,712.65,0.0,86.83333333333333,67.44,720.42,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-01-29 17:00:00,714.0600000000001,0.0,86.83333333333333,67.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-01-29 17:15:00,711.9433333333333,0.0,87.0,67.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-29 17:30:00,711.9433333333333,0.0,86.5,67.96666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-01-29 17:45:00,709.12,0.0,87.0,68.07666666666667,719.7133333333333,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-29 18:00:00,722.54,0.0,86.83333333333333,68.28,710.5333333333333,70.0,98.27333333333333,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
2025-01-29 18:15:00,705.5866666666667,0.0,86.66666666666667,68.43333333333334,702.0566666666667,70.0,96.25,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 18:30:00,680.8666666666667,0.0,86.16666666666667,68.73333333333333,683.6933333333333,70.0,92.65666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 18:45:00,675.2133333333333,0.0,85.83333333333333,68.86333333333333,670.27,70.0,89.84666666666668,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-01-29 19:00:00,670.2733333333334,0.0,86.16666666666667,60.42,680.16,70.0,91.63666666666666,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-01-29 19:15:00,719.7133333333333,0.0,87.33333333333333,59.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-01-29 19:30:00,716.8866666666667,0.0,87.5,59.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-01-29 19:45:00,720.4166666666666,0.0,86.83333333333333,59.18,720.42,70.0,100.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0
2025-01-29 20:00:00,727.4833333333332,0.0,86.16666666666667,59.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-01-29 20:15:00,737.37,0.0,85.66666666666667,59.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-01-29 20:30:00,715.4733333333334,0.0,85.16666666666667,59.02,720.42,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-01-29 20:45:00,714.0633333333334,0.0,84.83333333333333,58.82,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-01-29 21:00:00,715.4733333333334,0.0,84.66666666666667,58.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-01-29 21:15:00,733.1333333333333,0.0,84.16666666666667,58.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:30:00,721.1233333333333,0.0,84.0,58.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-01-29 21:45:00,718.3000000000001,0.0,84.5,58.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-01-29 22:00:00,733.13,0.0,84.5,57.85999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.96666666666665,67.0,69.0,68.0,68.0
2025-01-29 22:15:00,720.4166666666666,0.0,84.5,57.56,720.42,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
2025-01-29 22:30:00,727.48,0.0,84.5,57.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
2025-01-29 22:45:00,712.65,0.0,84.83333333333333,57.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-01-29 23:00:00,731.0133333333333,0.0,85.33333333333333,56.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
2025-01-29 23:15:00,722.5366666666667,0.0,85.83333333333333,56.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
2025-01-29 23:30:00,730.3066666666667,0.0,86.0,56.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-01-29 23:45:00,713.3533333333334,0.0,85.66666666666667,65.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:00:00,719.0066666666667,0.0,85.33333333333333,65.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-01-30 00:15:00,717.5933333333332,0.0,85.5,65.72333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:30:00,715.4766666666666,0.0,85.5,65.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-01-30 00:45:00,720.4200000000001,0.0,85.66666666666667,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-01-30 01:00:00,721.1266666666667,0.0,85.33333333333333,65.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-01-30 01:15:00,723.2433333333333,0.0,85.5,65.40333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-01-30 01:30:00,705.5833333333334,0.0,85.66666666666667,65.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-01-30 01:45:00,706.2933333333334,0.0,85.83333333333333,65.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-01-30 02:00:00,713.3566666666666,0.0,85.83333333333333,64.79,720.42,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-01-30 02:15:00,723.9533333333333,0.0,86.0,64.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-01-30 02:30:00,722.54,0.0,86.16666666666667,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-01-30 02:45:00,728.1899999999999,0.0,86.5,64.15333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-01-30 03:00:00,707.7033333333333,0.0,86.5,63.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-01-30 03:15:00,715.4766666666668,0.0,86.66666666666667,63.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-01-30 03:30:00,724.6566666666668,0.0,87.16666666666667,63.94,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-01-30 03:45:00,717.5933333333332,0.0,87.16666666666667,63.32,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-01-30 04:00:00,736.6633333333333,0.0,87.16666666666667,63.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:15:00,704.1733333333333,0.0,87.33333333333333,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-01-30 04:30:00,733.1333333333333,0.0,87.33333333333333,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-01-30 04:45:00,712.65,0.0,87.33333333333333,62.72,720.42,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-01-30 05:00:00,718.3033333333333,0.0,87.66666666666667,62.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-01-30 05:15:00,721.8333333333334,0.0,87.33333333333333,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-01-30 05:30:00,719.0066666666667,0.0,87.16666666666667,62.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-01-30 05:45:00,721.8333333333334,0.0,87.5,62.1,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:00:00,714.77,0.0,87.16666666666667,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-01-30 06:15:00,710.5333333333333,0.0,87.0,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:30:00,724.66,0.0,87.33333333333333,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-01-30 06:45:00,714.77,0.0,87.16666666666667,61.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,68.0,68.0
2025-01-30 07:00:00,722.54,0.0,87.33333333333333,61.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,68.0,68.0
2025-01-30 07:15:00,726.7733333333332,0.0,87.16666666666667,61.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-01-30 07:30:00,716.18,0.0,87.16666666666667,61.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0
2025-01-30 07:45:00,722.5366666666667,0.0,87.16666666666667,61.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-01-30 08:00:00,716.18,0.0,87.0,61.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-01-30 08:15:00,707.7066666666666,0.0,86.83333333333333,61.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-01-30 08:30:00,731.7199999999999,0.0,86.83333333333333,61.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.17999999999999,67.0,69.0,68.0,68.0
2025-01-30 08:45:00,721.8299999999999,0.0,86.83333333333333,60.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-01-30 09:00:00,719.71,0.0,86.66666666666667,60.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.09666666666668,67.0,69.0,68.0,68.0
2025-01-30 09:15:00,719.0033333333332,0.0,86.0,60.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-01-30 09:30:00,714.77,0.0,85.83333333333333,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-01-30 09:45:00,733.13,0.0,85.66666666666667,60.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-01-30 10:00:00,729.6,0.0,85.0,60.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
2025-01-30 10:15:00,717.5933333333332,0.0,85.33333333333333,60.44,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2025-01-30 10:30:00,714.0633333333334,0.0,85.33333333333333,60.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0
2025-01-30 10:45:00,729.6033333333334,0.0,85.16666666666667,60.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,68.0,68.0
2025-01-30 11:00:00,709.1166666666667,0.0,85.33333333333333,60.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:15:00,721.8299999999999,0.0,85.33333333333333,60.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:30:00,729.6033333333334,0.0,85.5,60.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:45:00,720.42,0.0,85.83333333333333,60.76,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-01-30 12:00:00,728.1899999999999,0.0,85.5,60.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 12:15:00,720.4200000000001,0.0,85.66666666666667,60.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-01-30 12:30:00,724.6566666666668,0.0,85.5,61.02,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-01-30 12:45:00,716.18,0.0,85.66666666666667,61.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-01-30 13:00:00,721.8333333333334,0.0,85.5,61.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-01-30 13:15:00,723.9499999999999,0.0,85.5,61.4,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:30:00,705.5866666666667,0.0,85.33333333333333,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-01-30 13:45:00,713.3566666666667,0.0,85.5,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-01-30 14:00:00,709.8233333333334,0.0,85.5,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.97333333333334,67.0,69.0,68.0,68.0
2025-01-30 14:15:00,726.0666666666666,0.0,85.83333333333333,62.48,720.42,70.0,100.0,74.0,70.0,0.0,67.14666666666666,67.0,69.0,68.0,68.0
2025-01-30 14:30:00,735.9566666666666,0.0,85.5,62.71,720.42,70.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0
2025-01-30 14:45:00,713.3566666666666,0.0,85.5,63.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51666666666667,67.0,69.0,68.0,68.0
2025-01-30 15:00:00,721.1266666666667,0.0,85.66666666666667,63.696666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-01-30 15:15:00,717.5933333333332,0.0,85.16666666666667,64.29666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-01-30 15:30:00,721.1266666666667,0.0,85.16666666666667,64.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-01-30 15:45:00,716.18,0.0,85.16666666666667,65.16,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-01-30 16:00:00,719.7133333333333,0.0,85.0,65.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-01-30 16:15:00,707.0,0.0,85.16666666666667,65.59,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-01-30 16:30:00,709.1166666666667,0.0,85.0,65.79333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-01-30 16:45:00,726.07,0.0,85.0,65.92666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-01-30 17:00:00,736.6633333333333,0.0,85.0,66.02,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-01-30 17:15:00,712.65,0.0,85.0,66.04,720.42,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-01-30 17:30:00,704.1733333333333,0.0,85.0,66.26,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-01-30 17:45:00,716.8866666666667,0.0,85.16666666666667,66.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-30 18:00:00,726.07,0.0,85.33333333333333,66.86,720.42,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-01-30 18:15:00,721.8299999999999,0.0,84.83333333333333,66.8,720.42,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0
2025-01-30 18:30:00,718.3000000000001,0.0,85.0,67.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-01-30 18:45:00,721.8333333333334,0.0,85.0,66.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-01-30 19:00:00,724.6566666666666,0.0,85.16666666666667,66.71,720.42,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-01-30 19:15:00,733.1333333333333,0.0,85.0,66.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:30:00,715.4766666666666,0.0,84.66666666666667,66.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-01-30 19:45:00,710.5300000000001,0.0,84.83333333333333,66.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-01-30 20:00:00,724.6566666666666,0.0,85.0,65.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-01-30 20:15:00,716.18,0.0,85.16666666666667,65.40666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0
2025-01-30 20:30:00,728.8966666666666,0.0,85.33333333333333,65.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-01-30 20:45:00,716.8866666666667,0.0,85.16666666666667,65.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-01-30 21:00:00,716.1833333333334,0.0,85.33333333333333,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-01-30 21:15:00,721.1266666666667,0.0,85.33333333333333,64.96,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-01-30 21:30:00,716.1833333333334,0.0,85.66666666666667,64.89666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-01-30 21:45:00,712.6466666666666,0.0,85.5,64.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-01-30 22:00:00,720.4166666666666,0.0,85.16666666666667,64.92,720.42,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-01-30 22:15:00,727.4833333333332,0.0,85.33333333333333,64.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-01-30 22:30:00,721.1233333333333,0.0,85.33333333333333,65.06,720.42,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-01-30 22:45:00,720.4200000000001,0.0,85.5,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0
2025-01-30 23:00:00,719.0099999999999,0.0,85.83333333333333,65.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-01-30 23:15:00,710.5300000000001,0.0,85.66666666666667,65.16000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 23:30:00,721.8299999999999,0.0,85.83333333333333,65.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-01-30 23:45:00,712.65,0.0,85.66666666666667,65.05666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-01-31 00:00:00,712.65,0.0,86.0,65.04,720.42,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-01-31 00:15:00,727.4833333333332,0.0,85.83333333333333,65.15333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 00:30:00,719.7133333333335,0.0,85.5,65.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-01-31 00:45:00,709.1166666666668,0.0,85.66666666666667,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:00:00,723.9499999999999,0.0,86.0,65.15666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 01:15:00,731.7199999999999,0.0,86.0,65.15666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 01:30:00,716.18,0.0,86.16666666666667,65.25666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:45:00,726.07,0.0,85.83333333333333,65.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-01-31 02:00:00,720.4200000000001,0.0,85.83333333333333,65.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-01-31 02:15:00,720.4166666666666,0.0,86.0,65.48,720.42,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-01-31 02:30:00,716.18,0.0,86.0,65.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-01-31 02:45:00,717.5933333333332,0.0,86.33333333333333,65.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-01-31 03:00:00,727.4833333333332,0.0,86.33333333333333,65.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-01-31 03:15:00,713.3566666666667,0.0,86.5,65.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-01-31 03:30:00,721.1233333333333,0.0,86.33333333333333,66.0,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-01-31 03:45:00,723.9499999999999,0.0,86.16666666666667,66.0,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-01-31 04:00:00,726.7766666666666,0.0,86.5,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:15:00,720.4166666666666,0.0,86.16666666666667,66.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 04:30:00,708.4133333333333,0.0,86.16666666666667,66.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 04:45:00,723.2433333333333,0.0,86.16666666666667,66.08999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 05:00:00,715.4766666666666,0.0,86.5,65.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-01-31 05:15:00,716.8866666666667,0.0,86.33333333333333,65.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 05:30:00,714.7666666666668,0.0,86.5,66.05,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 05:45:00,709.8233333333334,0.0,86.5,66.13000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-01-31 06:00:00,716.18,0.0,86.5,66.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-01-31 06:15:00,723.2466666666666,0.0,86.66666666666667,66.3,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 06:30:00,719.7133333333333,0.0,86.5,66.56666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-01-31 06:45:00,731.7199999999999,0.0,86.5,67.07000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-01-31 07:00:00,724.6533333333333,0.0,86.5,66.87,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 07:15:00,721.1266666666667,0.0,86.5,67.28,720.42,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-01-31 07:30:00,707.0,0.0,87.0,67.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-01-31 07:45:00,721.8299999999999,0.0,86.5,67.47333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-01-31 08:00:00,707.0,0.0,86.5,67.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-01-31 08:15:00,707.7066666666666,0.0,86.33333333333333,67.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,68.0,68.0
2025-01-31 08:30:00,728.1866666666666,0.0,86.83333333333333,67.40666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-01-31 08:45:00,712.6466666666666,0.0,86.16666666666667,67.36999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-01-31 09:00:00,732.4233333333333,0.0,86.16666666666667,67.04,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-01-31 09:15:00,728.1866666666666,0.0,85.66666666666667,66.86666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-01-31 09:30:00,712.65,0.0,86.0,66.86666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-01-31 09:45:00,719.0066666666667,0.0,86.33333333333333,66.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-01-31 10:00:00,720.4200000000001,0.0,86.5,66.83,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-01-31 10:15:00,721.1266666666667,0.0,86.5,66.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-01-31 10:30:00,717.5966666666667,0.0,86.83333333333333,66.63666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-01-31 10:45:00,713.3566666666666,0.0,86.83333333333333,66.65666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-01-31 11:00:00,716.1833333333334,0.0,87.0,66.72,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-31 11:15:00,719.71,0.0,86.83333333333333,66.73,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-31 11:30:00,709.8266666666667,0.0,86.66666666666667,66.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-31 11:45:00,721.1266666666667,0.0,86.83333333333333,66.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-01-31 12:00:00,719.7133333333333,0.0,87.0,66.86,720.42,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-01-31 12:15:00,709.12,0.0,86.5,67.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-31 12:30:00,712.65,0.0,86.66666666666667,67.43,720.42,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-01-31 12:45:00,714.77,0.0,86.83333333333333,67.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-01-31 13:00:00,708.41,0.0,86.83333333333333,67.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-01-31 13:15:00,716.8866666666667,0.0,87.0,61.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-01-31 13:30:00,725.3633333333333,0.0,87.33333333333333,65.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-01-31 13:45:00,722.5366666666665,0.0,87.5,63.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:00:00,709.1166666666667,0.0,87.0,61.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2025-01-31 14:15:00,731.0133333333333,0.0,87.66666666666667,65.64,720.42,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:30:00,709.1166666666667,0.0,86.33333333333333,60.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,68.0,68.0
2025-01-31 14:45:00,711.2333333333332,0.0,86.83333333333333,59.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,728.8933333333333,0.0,87.0,60.02,720.42,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,704.8800000000001,0.0,86.83333333333333,60.17,720.42,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,709.8266666666667,0.0,86.66666666666667,60.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,720.4200000000001,0.0,86.83333333333333,60.25,720.42,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,734.5466666666666,0.0,87.16666666666667,60.47,720.42,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,705.5866666666667,0.0,86.83333333333333,60.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,720.4200000000001,0.0,86.83333333333333,60.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,736.6666666666666,0.0,87.33333333333333,60.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,719.0033333333332,0.0,87.5,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-01-31 17:15:00,719.0033333333334,0.0,86.83333333333333,60.26,720.42,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-01-31 17:30:00,712.6466666666666,0.0,86.83333333333333,60.3,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-01-31 17:45:00,726.7733333333332,0.0,86.66666666666667,60.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-01-31 18:00:00,716.8866666666667,0.0,87.0,60.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-01-31 18:15:00,717.5933333333332,0.0,87.16666666666667,60.8,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-01-31 18:30:00,723.9499999999999,0.0,87.0,61.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-01-31 18:45:00,727.48,0.0,87.0,60.92,720.42,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-01-31 19:00:00,729.6033333333334,0.0,86.66666666666667,61.01,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-01-31 19:15:00,715.4733333333334,0.0,86.83333333333333,61.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-01-31 19:30:00,722.5366666666665,0.0,86.83333333333333,61.13,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-01-31 19:45:00,711.94,0.0,86.33333333333333,60.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-01-31 20:00:00,719.7133333333333,0.0,85.66666666666667,60.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-01-31 20:15:00,719.0033333333334,0.0,85.66666666666667,60.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-01-31 20:30:00,723.2433333333333,0.0,85.5,60.53,720.42,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-01-31 20:45:00,699.9366666666666,0.0,85.16666666666667,60.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-01-31 21:00:00,708.41,0.0,85.33333333333333,60.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-01-31 21:15:00,726.7733333333332,0.0,85.5,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0
2025-01-31 21:30:00,714.0600000000001,0.0,85.0,60.06,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-01-31 21:45:00,715.4733333333334,0.0,85.33333333333333,60.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-01-31 22:00:00,713.3566666666666,0.0,85.16666666666667,59.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-01-31 22:15:00,714.0633333333334,0.0,84.83333333333333,59.3,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
2025-01-31 22:30:00,709.8233333333334,0.0,85.16666666666667,65.35,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-01-31 22:45:00,704.1733333333333,0.0,85.33333333333333,61.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2025-01-31 23:00:00,714.77,0.0,85.5,63.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-01-31 23:15:00,728.1899999999999,0.0,85.66666666666667,61.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0
2025-01-31 23:30:00,721.8299999999999,0.0,85.66666666666667,61.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0
2025-01-31 23:45:00,725.3633333333333,0.0,85.66666666666667,62.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:00:00,727.4833333333332,0.0,85.33333333333333,60.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.48333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:15:00,717.5933333333334,0.0,85.83333333333333,65.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:30:00,724.6566666666666,0.0,85.83333333333333,61.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-01 00:45:00,712.65,0.0,85.83333333333333,63.02,720.42,70.0,100.0,74.0,70.0,0.0,67.53333333333335,67.0,69.0,68.0,68.0
2025-02-01 01:00:00,715.4733333333334,0.0,86.5,66.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.41666666666667,67.0,69.0,68.0,68.0
2025-02-01 01:15:00,721.1233333333333,0.0,86.66666666666667,64.49,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-01 01:30:00,714.0633333333334,0.0,87.16666666666667,66.02,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
2025-02-01 01:45:00,730.3066666666667,0.0,86.66666666666667,64.67,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-02-01 02:00:00,729.6,0.0,87.0,64.58333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-02-01 02:15:00,724.6533333333333,0.0,87.0,67.16,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
2025-02-01 02:30:00,719.0066666666667,0.0,87.16666666666667,67.28,720.42,70.0,100.0,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-01 02:45:00,723.2433333333333,0.0,87.33333333333333,67.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
