time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 03:00:00,723.9499999999999,0.0,87.66666666666667,66.91333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-02-01 03:15:00,722.5366666666665,0.0,87.5,66.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-01 03:30:00,707.7033333333334,0.0,87.66666666666667,66.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-01 03:45:00,719.0033333333334,0.0,87.5,66.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0
2025-02-01 04:00:00,716.89,0.0,87.5,66.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-01 04:15:00,713.3533333333334,0.0,87.83333333333333,66.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-01 04:30:00,710.5300000000001,0.0,87.5,66.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-01 04:45:00,721.1233333333333,0.0,87.66666666666667,66.29666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
2025-02-01 05:00:00,729.6033333333334,0.0,87.5,66.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-01 05:15:00,715.4733333333334,0.0,88.0,66.25999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-01 05:30:00,729.6,0.0,87.83333333333333,66.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-01 05:45:00,714.7666666666668,0.0,88.0,66.30333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-01 06:00:00,728.19,0.0,88.0,66.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-01 06:15:00,726.0666666666666,0.0,88.0,65.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-01 06:30:00,718.2966666666666,0.0,88.16666666666667,65.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-02-01 06:45:00,717.5933333333332,0.0,88.5,64.55,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-01 07:00:00,715.4766666666666,0.0,88.5,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-03 21:15:00,721.48,0.0,85.75,63.155,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-03 21:30:00,710.5300000000001,0.0,85.66666666666667,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-03 21:45:00,726.7766666666666,0.0,85.83333333333333,62.54,720.42,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-03 22:00:00,719.0066666666667,0.0,86.0,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:15:00,719.7133333333333,0.0,85.83333333333333,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-03 22:30:00,719.0033333333332,0.0,85.83333333333333,61.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:45:00,735.25,0.0,86.0,61.84,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-03 23:00:00,716.8866666666667,0.0,86.0,61.8,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-03 23:15:00,721.1266666666667,0.0,86.66666666666667,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-03 23:30:00,709.8233333333334,0.0,86.66666666666667,61.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-03 23:45:00,731.0133333333333,0.0,86.83333333333333,61.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-04 00:00:00,719.0066666666667,0.0,87.16666666666667,61.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-04 00:15:00,733.13,0.0,87.33333333333333,61.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-02-04 00:30:00,723.2466666666666,0.0,87.0,61.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-04 00:45:00,735.9566666666666,0.0,87.66666666666667,61.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-04 01:00:00,725.36,0.0,87.33333333333333,61.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-04 01:15:00,723.9499999999999,0.0,87.83333333333333,61.53333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-04 01:30:00,711.2366666666667,0.0,88.0,61.57,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-04 01:45:00,721.8333333333334,0.0,88.16666666666667,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-04 02:00:00,711.2366666666667,0.0,88.0,61.67,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-04 02:15:00,723.9499999999999,0.0,88.0,61.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-04 02:30:00,730.3066666666667,0.0,87.83333333333333,61.57666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0
2025-02-04 02:45:00,704.1733333333333,0.0,88.16666666666667,61.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-02-04 03:00:00,719.71,0.0,88.0,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-04 03:15:00,716.1833333333334,0.0,88.16666666666667,61.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-04 03:30:00,723.2433333333333,0.0,88.16666666666667,61.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
2025-02-04 03:45:00,729.6,0.0,88.33333333333333,61.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-02-04 04:00:00,723.2433333333333,0.0,88.33333333333333,61.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-02-04 04:15:00,719.0066666666667,0.0,88.5,61.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-04 04:30:00,704.1700000000001,0.0,88.5,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-04 04:45:00,711.9433333333333,0.0,88.0,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0
2025-02-04 05:00:00,711.94,0.0,88.33333333333333,60.53,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
2025-02-04 05:15:00,713.3566666666666,0.0,88.66666666666667,60.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-02-04 05:30:00,723.9499999999999,0.0,88.16666666666667,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-02-04 05:45:00,710.5300000000001,0.0,88.5,60.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-04 06:00:00,715.4733333333334,0.0,88.33333333333333,60.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-04 06:15:00,714.7666666666668,0.0,88.5,60.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2025-02-04 06:30:00,727.4833333333332,0.0,88.66666666666667,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,68.0,68.0
2025-02-04 06:45:00,709.8233333333334,0.0,88.83333333333333,60.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.9,67.0,69.0,68.0,68.0
2025-02-04 07:00:00,719.0033333333334,0.0,88.83333333333333,59.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
2025-02-04 07:15:00,725.3633333333333,0.0,88.5,59.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-02-04 07:30:00,731.0099999999999,0.0,88.33333333333333,60.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2025-02-04 07:45:00,720.4200000000001,0.0,88.5,59.98,720.42,70.0,100.0,74.0,70.0,0.0,66.79666666666667,67.0,69.0,68.0,68.0
2025-02-04 08:00:00,724.6566666666666,0.0,88.66666666666667,59.88,720.42,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,68.0,68.0
2025-02-04 08:15:00,708.4133333333333,0.0,88.66666666666667,59.92,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-02-04 08:30:00,720.4200000000001,0.0,88.66666666666667,59.94,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-02-04 08:45:00,727.4833333333332,0.0,88.66666666666667,59.88,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-02-04 09:00:00,717.5966666666667,0.0,88.66666666666667,59.74,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-02-04 09:15:00,721.1233333333333,0.0,88.83333333333333,59.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
2025-02-04 09:30:00,706.2933333333334,0.0,88.83333333333333,59.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
2025-02-04 09:45:00,722.54,0.0,88.16666666666667,59.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.62,67.0,69.0,68.0,68.0
2025-02-04 10:00:00,730.3066666666667,0.0,88.0,63.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
2025-02-04 10:15:00,731.7199999999999,0.0,87.66666666666667,66.53666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.03333333333335,67.0,69.0,68.0,68.0
2025-02-04 10:30:00,721.8333333333334,0.0,87.33333333333333,66.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
2025-02-04 10:45:00,728.8966666666666,0.0,87.5,66.47000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:00:00,721.1233333333333,0.0,87.33333333333333,66.3,720.42,70.0,100.0,74.0,70.0,0.0,67.55333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:15:00,726.07,0.0,87.5,66.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:30:00,715.4733333333334,0.0,87.33333333333333,65.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-04 11:45:00,706.2933333333334,0.0,87.5,65.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:00:00,732.4233333333333,0.0,87.66666666666667,65.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:15:00,720.4200000000001,0.0,87.66666666666667,65.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-04 12:30:00,706.2933333333334,0.0,87.66666666666667,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:45:00,719.0099999999999,0.0,87.66666666666667,64.99000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-04 13:00:00,714.77,0.0,87.83333333333333,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-04 13:15:00,715.4733333333334,0.0,87.83333333333333,64.79666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-04 13:30:00,714.7666666666668,0.0,87.83333333333333,64.71,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-04 13:45:00,732.4266666666666,0.0,88.0,64.58,720.42,70.0,100.0,74.0,70.0,0.0,68.19666666666666,67.0,69.0,68.0,68.0
2025-02-04 14:00:00,723.9499999999999,0.0,87.66666666666667,64.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
2025-02-04 14:15:00,721.1266666666667,0.0,88.0,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-04 14:30:00,730.3066666666667,0.0,87.66666666666667,63.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-04 14:45:00,731.7199999999999,0.0,87.66666666666667,63.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-04 15:00:00,715.4733333333334,0.0,88.0,63.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-04 15:15:00,705.5866666666667,0.0,88.33333333333333,63.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-04 15:30:00,707.0,0.0,88.33333333333333,63.61000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-04 15:45:00,718.3000000000001,0.0,88.33333333333333,63.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-04 16:00:00,708.41,0.0,88.66666666666667,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-04 16:15:00,731.7199999999999,0.0,88.83333333333333,63.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-04 16:30:00,719.0066666666667,0.0,89.0,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-04 16:45:00,721.8333333333334,0.0,89.33333333333333,64.23,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-02-04 17:00:00,714.0633333333334,0.0,89.33333333333333,64.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-04 17:15:00,719.0066666666667,0.0,89.0,64.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-02-04 17:30:00,729.6,0.0,88.83333333333333,64.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-04 17:45:00,722.5366666666667,0.0,89.16666666666667,65.02,720.42,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-04 18:00:00,731.0133333333333,0.0,89.0,65.18,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-04 18:15:00,723.2433333333333,0.0,88.83333333333333,65.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-04 18:30:00,717.5933333333332,0.0,88.66666666666667,65.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-04 18:45:00,708.41,0.0,88.5,65.25,720.42,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-02-04 19:00:00,711.2400000000001,0.0,88.5,65.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-04 19:15:00,721.1266666666667,0.0,88.33333333333333,65.59,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-04 19:30:00,734.5433333333334,0.0,88.5,65.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-04 19:45:00,718.3000000000001,0.0,88.16666666666667,65.57,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-04 20:00:00,719.7133333333333,0.0,88.0,66.11666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-04 20:15:00,719.0033333333334,0.0,87.83333333333333,66.36666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-02-04 20:30:00,714.77,0.0,87.66666666666667,66.37,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-04 20:45:00,706.2933333333334,0.0,87.83333333333333,66.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-04 21:00:00,721.8333333333334,0.0,87.83333333333333,66.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-04 21:15:00,723.9499999999999,0.0,87.16666666666667,66.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
2025-02-04 21:30:00,719.0066666666667,0.0,87.66666666666667,66.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-02-04 21:45:00,721.8333333333334,0.0,87.33333333333333,66.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-02-04 22:00:00,738.0766666666667,0.0,87.5,66.06,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-04 22:15:00,719.0099999999999,0.0,87.16666666666667,65.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-02-04 22:30:00,725.3633333333333,0.0,87.5,65.78,720.42,70.0,100.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0
2025-02-04 22:45:00,721.1266666666667,0.0,87.33333333333333,65.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-04 23:00:00,716.8866666666667,0.0,87.5,65.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-04 23:15:00,721.8333333333334,0.0,87.66666666666667,65.37,720.42,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-04 23:30:00,711.2333333333335,0.0,87.66666666666667,65.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-04 23:45:00,709.8233333333334,0.0,88.16666666666667,65.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-02-05 00:00:00,720.42,0.0,88.66666666666667,65.05,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-05 00:15:00,715.4733333333334,0.0,89.33333333333333,64.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-05 00:30:00,735.2533333333334,0.0,89.66666666666667,64.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-05 00:45:00,726.07,0.0,89.83333333333333,64.75,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-05 01:00:00,714.0633333333334,0.0,90.33333333333331,64.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-05 01:15:00,731.0133333333333,0.0,90.33333333333331,64.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-02-05 01:30:00,726.0666666666666,0.0,90.5,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-05 01:45:00,725.3633333333333,0.0,90.66666666666669,64.49,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-05 02:00:00,705.5866666666667,0.0,90.66666666666669,64.37,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-05 02:15:00,717.59,0.0,90.66666666666669,64.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-05 02:30:00,712.65,0.0,91.16666666666669,64.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-05 02:45:00,723.2433333333333,0.0,90.83333333333331,64.31,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-05 03:00:00,728.1866666666666,0.0,91.0,64.33,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-02-05 03:15:00,721.8299999999999,0.0,91.0,64.30333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-05 03:30:00,731.0133333333333,0.0,91.0,64.33999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-05 03:45:00,731.7199999999999,0.0,90.5,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-02-05 04:00:00,716.89,0.0,91.0,64.22,720.42,70.0,100.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 04:15:00,716.89,0.0,90.66666666666669,64.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-05 04:30:00,720.4200000000001,0.0,90.5,64.11666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-05 04:45:00,712.6466666666666,0.0,90.5,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-05 05:00:00,731.0166666666668,0.0,90.33333333333331,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-05 05:15:00,734.5433333333334,0.0,90.5,64.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-05 05:30:00,721.1266666666667,0.0,90.5,64.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-05 05:45:00,713.3566666666666,0.0,90.66666666666669,64.13666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-05 06:00:00,728.8933333333333,0.0,90.5,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-05 06:15:00,712.65,0.0,90.66666666666669,63.953333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-05 06:30:00,723.2466666666666,0.0,90.5,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-05 06:45:00,719.7133333333333,0.0,90.5,63.97,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-02-05 07:00:00,716.8866666666667,0.0,90.5,63.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
2025-02-05 07:15:00,719.0033333333334,0.0,90.66666666666669,63.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 07:30:00,712.6533333333333,0.0,91.0,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 07:45:00,731.7166666666667,0.0,90.5,64.0,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 08:00:00,716.18,0.0,90.5,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 08:15:00,718.3033333333333,0.0,90.5,64.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 08:30:00,718.2966666666666,0.0,90.66666666666669,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 08:45:00,720.4200000000001,0.0,90.66666666666669,64.07333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-02-05 09:00:00,718.3000000000001,0.0,91.0,63.94,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-05 09:15:00,733.13,0.0,90.5,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-02-05 09:30:00,723.9499999999999,0.0,90.5,63.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
2025-02-05 09:45:00,723.9499999999999,0.0,90.83333333333331,63.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
2025-02-05 10:00:00,727.4833333333332,0.0,90.66666666666669,63.9,720.42,70.0,100.0,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-02-05 10:15:00,735.25,0.0,90.5,63.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 10:30:00,724.6566666666666,0.0,90.83333333333331,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 10:45:00,709.1166666666667,0.0,90.5,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 11:00:00,732.4266666666666,0.0,90.5,63.91,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 11:15:00,722.5366666666667,0.0,90.66666666666669,63.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 11:30:00,723.9499999999999,0.0,90.33333333333331,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 11:45:00,715.4766666666666,0.0,90.66666666666669,63.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 12:00:00,719.71,0.0,90.33333333333331,63.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-05 12:15:00,729.6033333333334,0.0,90.33333333333331,63.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-05 12:30:00,725.36,0.0,90.33333333333331,63.44,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
2025-02-05 12:45:00,721.8299999999999,0.0,90.16666666666669,63.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2025-02-05 13:00:00,711.9433333333333,0.0,90.33333333333331,63.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
2025-02-05 13:15:00,722.54,0.0,90.16666666666669,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-05 13:30:00,707.7033333333334,0.0,90.0,63.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
2025-02-05 13:45:00,704.1733333333333,0.0,89.66666666666667,63.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-05 14:00:00,713.3566666666666,0.0,90.0,63.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-02-05 14:15:00,723.2433333333333,0.0,90.0,63.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2025-02-05 14:30:00,713.3566666666666,0.0,90.0,63.4,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-05 14:45:00,721.8299999999999,0.0,90.16666666666669,63.42,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-05 15:00:00,721.1266666666667,0.0,90.0,63.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-05 15:15:00,724.6566666666668,0.0,90.16666666666669,63.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-05 15:30:00,704.8800000000001,0.0,89.83333333333333,63.8,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
2025-02-05 15:45:00,719.7133333333333,0.0,89.66666666666667,63.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-05 16:00:00,723.9499999999999,0.0,89.5,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-05 16:15:00,728.8966666666666,0.0,89.83333333333333,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-05 16:30:00,729.6,0.0,89.33333333333333,63.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-05 16:45:00,722.5366666666665,0.0,89.5,64.12,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-05 17:00:00,716.1833333333334,0.0,89.0,64.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-02-05 17:15:00,723.9499999999999,0.0,89.5,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-02-05 17:30:00,719.7133333333333,0.0,89.5,64.28000000000002,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-05 17:45:00,714.7666666666668,0.0,89.16666666666667,64.61,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-05 18:00:00,727.4833333333332,0.0,89.33333333333333,64.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-05 18:15:00,725.3633333333333,0.0,89.16666666666667,64.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-02-05 18:30:00,721.8333333333334,0.0,89.0,64.61,720.42,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-05 18:45:00,717.5966666666667,0.0,89.16666666666667,64.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-05 19:00:00,721.1266666666667,0.0,88.83333333333333,64.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
2025-02-05 19:15:00,728.8933333333333,0.0,88.83333333333333,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-02-05 19:30:00,706.29,0.0,88.66666666666667,64.73,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-05 19:45:00,708.41,0.0,89.0,64.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-05 20:00:00,708.41,0.0,88.66666666666667,64.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-05 20:15:00,723.595,0.0,88.5,64.355,720.42,70.0,100.0,74.0,70.0,0.0,69.125,67.0,69.0,68.0,68.0
2025-02-05 20:30:00,721.1266666666667,0.0,88.66666666666667,64.46333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-02-05 20:45:00,713.3566666666666,0.0,88.33333333333333,64.13000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-05 21:00:00,719.0066666666667,0.0,88.5,64.02,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-02-05 21:15:00,708.41,0.0,88.33333333333333,63.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-05 21:30:00,714.7666666666668,0.0,88.33333333333333,63.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-05 21:45:00,709.8233333333334,0.0,88.33333333333333,63.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-05 22:00:00,722.5366666666665,0.0,88.16666666666667,63.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0
2025-02-05 22:15:00,723.9499999999999,0.0,88.5,63.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-05 22:30:00,729.6,0.0,88.33333333333333,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-05 22:45:00,712.6533333333333,0.0,88.33333333333333,63.55,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-05 23:00:00,717.5933333333332,0.0,88.33333333333333,63.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-02-05 23:15:00,719.0066666666667,0.0,88.66666666666667,63.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-05 23:30:00,716.8866666666667,0.0,88.66666666666667,63.41,720.42,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-05 23:45:00,717.5933333333332,0.0,88.5,63.48,720.42,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-06 00:00:00,709.8233333333333,0.0,88.33333333333333,63.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-02-06 00:15:00,723.9499999999999,0.0,88.66666666666667,63.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 00:30:00,718.3000000000001,0.0,88.66666666666667,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 00:45:00,721.8333333333334,0.0,88.5,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-06 01:00:00,719.0066666666667,0.0,88.83333333333333,63.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-06 01:15:00,709.1166666666667,0.0,88.83333333333333,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-06 01:30:00,727.48,0.0,89.0,63.55,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-06 01:45:00,726.07,0.0,89.0,63.54,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 02:00:00,721.1266666666667,0.0,89.33333333333333,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 02:15:00,728.8933333333333,0.0,89.16666666666667,63.45,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 02:30:00,714.0633333333334,0.0,89.5,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-06 02:45:00,733.1333333333333,0.0,89.66666666666667,63.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-02-06 03:00:00,723.9499999999999,0.0,89.66666666666667,63.54,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-02-06 03:15:00,726.0666666666666,0.0,89.83333333333333,63.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-02-06 03:30:00,721.1266666666667,0.0,90.0,63.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-06 03:45:00,717.5933333333334,0.0,90.0,63.63,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-06 04:00:00,736.6633333333333,0.0,89.66666666666667,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-06 04:15:00,733.8366666666667,0.0,90.16666666666669,63.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-06 04:30:00,722.5366666666665,0.0,89.83333333333333,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-06 04:45:00,711.2366666666667,0.0,89.66666666666667,63.95,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-06 05:00:00,719.7133333333333,0.0,89.33333333333333,64.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-06 05:15:00,728.1899999999999,0.0,89.16666666666667,64.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-06 05:30:00,724.6533333333333,0.0,89.33333333333333,64.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-06 05:45:00,734.5433333333334,0.0,89.33333333333333,64.28000000000002,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-06 06:00:00,723.2433333333333,0.0,89.5,64.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-06 06:15:00,718.3000000000001,0.0,89.16666666666667,64.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-06 06:30:00,721.8299999999999,0.0,89.16666666666667,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-06 06:45:00,718.3000000000001,0.0,89.5,64.58,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-06 07:00:00,719.0033333333332,0.0,89.0,64.63333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-06 07:15:00,722.5366666666667,0.0,89.5,64.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-06 07:30:00,719.0066666666667,0.0,89.0,64.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-06 07:45:00,719.0066666666667,0.0,89.0,65.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0
2025-02-06 08:00:00,720.4166666666666,0.0,88.83333333333333,65.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-06 08:15:00,730.3066666666667,0.0,89.16666666666667,65.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-06 08:30:00,716.1833333333334,0.0,88.83333333333333,66.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
2025-02-06 08:45:00,707.7066666666666,0.0,88.5,60.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-06 09:00:00,722.5366666666667,0.0,89.0,60.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-02-06 09:15:00,716.89,0.0,88.83333333333333,61.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-06 09:30:00,710.5333333333333,0.0,88.83333333333333,61.28,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-02-06 09:45:00,725.3633333333333,0.0,88.5,61.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-06 10:00:00,713.3566666666666,0.0,88.5,58.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-06 10:15:00,723.2433333333333,0.0,89.0,55.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-06 10:30:00,719.7133333333333,0.0,89.83333333333333,55.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-02-06 10:45:00,717.5933333333332,0.0,89.5,55.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0
2025-02-06 11:00:00,723.2433333333333,0.0,89.66666666666667,55.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 11:15:00,731.7199999999999,0.0,89.83333333333333,55.56999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-02-06 11:30:00,723.2433333333333,0.0,89.5,55.25666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95,67.0,69.0,68.0,68.0
2025-02-06 11:45:00,726.07,0.0,89.33333333333333,55.05,720.42,70.0,100.0,74.0,70.0,0.0,66.75,67.0,69.0,68.0,68.0
2025-02-06 12:00:00,717.5933333333332,0.0,89.5,54.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
2025-02-06 12:15:00,729.6,0.0,89.0,56.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
2025-02-06 12:30:00,719.0066666666667,0.0,88.33333333333333,58.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.52333333333333,67.0,69.0,68.0,68.0
2025-02-06 12:45:00,712.6466666666666,0.0,88.0,59.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0
2025-02-06 13:00:00,730.3066666666667,0.0,87.33333333333333,64.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-02-06 13:15:00,726.7766666666666,0.0,87.0,66.27,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-06 13:30:00,731.0133333333333,0.0,86.83333333333333,66.84,720.42,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
2025-02-06 13:45:00,704.88,0.0,86.66666666666667,67.11,720.42,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-02-06 14:00:00,709.82,0.0,86.5,67.28,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-06 14:15:00,721.4775,0.0,86.875,67.26,720.42,70.0,100.0,74.0,70.0,0.0,68.935,67.0,69.0,68.0,68.0
2025-02-06 14:30:00,715.4733333333334,0.0,87.16666666666667,67.07000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-06 14:45:00,730.485,0.0,87.0,65.395,720.42,70.0,100.0,74.0,70.0,0.0,69.3075,67.0,69.0,68.0,68.0
2025-02-06 15:00:00,718.3000000000001,0.0,87.5,61.19,720.42,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-06 15:15:00,716.1833333333334,0.0,86.83333333333333,63.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-02-06 15:30:00,722.5366666666665,0.0,87.16666666666667,57.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0
2025-02-06 15:45:00,716.8866666666667,0.0,87.0,57.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-02-06 16:00:00,728.895,0.0,87.0,57.495000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-06 16:15:00,720.9499999999999,0.0,87.0,57.525,720.42,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-02-06 16:30:00,715.4766666666666,0.0,86.83333333333333,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
2025-02-06 16:45:00,715.4766666666668,0.0,87.0,66.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-02-06 17:00:00,719.0033333333334,0.0,86.33333333333333,65.19333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-02-06 17:15:00,712.6466666666666,0.0,86.83333333333333,62.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-06 17:30:00,723.2433333333333,0.0,86.5,66.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-06 17:45:00,711.9433333333333,0.0,86.5,61.31,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-06 18:00:00,714.77,0.0,86.83333333333333,64.75,720.42,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0
2025-02-06 18:15:00,722.5366666666665,0.0,87.0,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-02-06 18:30:00,724.6566666666666,0.0,86.83333333333333,65.06,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-06 18:45:00,724.6566666666666,0.0,87.0,63.09,720.42,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-06 19:00:00,712.65,0.0,86.66666666666667,62.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-02-06 19:15:00,719.7133333333333,0.0,86.83333333333333,66.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-06 19:30:00,714.7666666666668,0.0,87.0,67.39999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-06 19:45:00,722.54,0.0,87.0,67.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-02-06 20:00:00,723.9499999999999,0.0,87.0,66.82333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-06 20:15:00,709.8266666666667,0.0,86.83333333333333,61.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-06 20:30:00,720.4200000000001,0.0,86.66666666666667,65.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-02-06 20:45:00,723.2433333333333,0.0,87.0,61.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-02-06 21:00:00,718.3033333333333,0.0,86.33333333333333,63.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0
2025-02-06 21:15:00,715.4733333333334,0.0,86.83333333333333,66.30333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-02-06 21:30:00,715.4766666666666,0.0,86.5,60.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.38333333333333,67.0,69.0,68.0,68.0
2025-02-06 21:45:00,731.7233333333334,0.0,86.66666666666667,66.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-06 22:00:00,733.1333333333332,0.0,86.5,61.06999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-06 22:15:00,708.4133333333333,0.0,86.66666666666667,66.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0
2025-02-06 22:30:00,719.0066666666667,0.0,86.66666666666667,66.89,720.42,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-02-06 22:45:00,722.54,0.0,86.83333333333333,66.63666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-06 23:00:00,725.3633333333333,0.0,87.0,66.60333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-06 23:15:00,714.0633333333334,0.0,87.0,66.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-02-06 23:30:00,707.7049999999999,0.0,87.0,66.37,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-02-06 23:45:00,716.8866666666667,0.0,87.16666666666667,66.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:00:00,723.9499999999999,0.0,87.33333333333333,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-07 00:15:00,728.1899999999999,0.0,87.16666666666667,65.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,730.3066666666667,0.0,88.0,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,719.71,0.0,87.83333333333333,64.67666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,712.6533333333333,0.0,88.33333333333333,64.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,727.48,0.0,88.66666666666667,64.51,720.42,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,725.36,0.0,88.66666666666667,64.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,726.0666666666666,0.0,89.0,64.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,726.07,0.0,89.5,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,706.29,0.0,89.66666666666667,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,709.8233333333334,0.0,89.66666666666667,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,711.9449999999999,0.0,90.25,64.24000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.85499999999999,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,708.4133333333333,0.0,89.83333333333333,64.2,720.42,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,721.1233333333333,0.0,90.0,64.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,718.3000000000001,0.0,90.16666666666669,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,707.0,0.0,90.5,63.78,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,714.06,0.0,90.16666666666669,63.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,713.36,0.0,90.33333333333331,63.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,727.4833333333332,0.0,90.33333333333331,63.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,717.5933333333332,0.0,91.0,63.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,709.12,0.0,91.16666666666669,63.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,718.3000000000001,0.0,91.16666666666669,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,725.3633333333333,0.0,90.83333333333331,63.22,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,718.3000000000001,0.0,90.83333333333331,63.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,719.0066666666667,0.0,90.5,63.18,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,722.5366666666667,0.0,90.66666666666669,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,726.7733333333332,0.0,90.5,63.2,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,722.5366666666665,0.0,90.66666666666669,63.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,719.0066666666667,0.0,90.66666666666669,62.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,732.4266666666666,0.0,90.66666666666669,62.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,717.5933333333332,0.0,90.5,62.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,730.3066666666667,0.0,90.33333333333331,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,726.7766666666666,0.0,90.16666666666669,62.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,711.94,0.0,89.75,62.725,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,710.885,0.0,90.625,62.605,720.42,70.0,100.0,74.0,70.0,0.0,67.41499999999999,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,720.4166666666666,0.0,90.33333333333331,62.45,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,715.4766666666666,0.0,90.0,62.31,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,711.2366666666667,0.0,89.83333333333333,62.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-02-07 09:30:00,714.77,0.0,89.83333333333333,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,718.3000000000001,0.0,89.66666666666667,62.35,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,711.9466666666667,0.0,89.66666666666667,62.21,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,702.7633333333333,0.0,89.5,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,714.77,0.0,89.16666666666667,62.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,722.5366666666665,0.0,89.16666666666667,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,714.0633333333334,0.0,89.33333333333333,62.19,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
