time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 16:45:00,726.7766666666666,0.0,35.833333333333336,57.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,718.2999999999998,0.0,35.666666666666664,57.72,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,723.2433333333333,0.0,35.666666666666664,57.8,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,727.4833333333332,0.0,35.5,57.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,719.71,0.0,35.833333333333336,57.88,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,729.6,0.0,35.833333333333336,57.92,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,716.1833333333334,0.0,35.5,57.93,720.42,70.0,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,727.4833333333332,0.0,35.5,57.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,727.48,0.0,35.166666666666664,57.92,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,716.8866666666667,0.0,35.333333333333336,58.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,725.36,0.0,35.0,58.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,714.0633333333334,0.0,35.166666666666664,57.93,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,723.9499999999999,0.0,35.5,58.056666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,718.2999999999998,0.0,35.833333333333336,58.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,698.5233333333334,0.0,35.833333333333336,58.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,723.2433333333333,0.0,35.5,58.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,722.54,0.0,35.166666666666664,58.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,711.2400000000001,0.0,35.333333333333336,58.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,714.06,0.0,35.166666666666664,58.8,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,715.4733333333334,0.0,35.5,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,715.4766666666666,0.0,35.166666666666664,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,718.3000000000001,0.0,35.166666666666664,58.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,726.7733333333332,0.0,35.166666666666664,58.46,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,728.19,0.0,35.5,58.28,720.42,70.0,100.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,712.65,0.0,35.5,58.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.46,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,737.3733333333333,0.0,35.666666666666664,57.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.53,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,726.0666666666666,0.0,36.0,57.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,727.4833333333332,0.0,36.16666666666666,57.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,719.0066666666667,0.0,36.16666666666666,57.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.48,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,716.8866666666667,0.0,36.16666666666666,57.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,721.8333333333334,0.0,36.16666666666666,57.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.34666666666668,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,714.0633333333334,0.0,36.5,57.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,714.0633333333334,0.0,36.333333333333336,57.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,719.0066666666667,0.0,36.5,57.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,714.0633333333334,0.0,36.333333333333336,57.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,715.4766666666668,0.0,37.16666666666666,57.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,716.8866666666667,0.0,37.0,57.59,720.42,70.0,100.0,74.0,70.0,0.0,65.89999999999999,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,729.6,0.0,36.5,57.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.09333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,727.4833333333332,0.0,36.66666666666666,57.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,716.8866666666667,0.0,36.66666666666666,57.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.05,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,712.65,0.0,36.5,57.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,720.4166666666666,0.0,36.16666666666666,57.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,727.48,0.0,36.5,57.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.80666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,719.7133333333333,0.0,36.5,56.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,711.9433333333333,0.0,36.333333333333336,56.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.69,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,721.1233333333333,0.0,36.333333333333336,56.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,735.25,0.0,36.0,56.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.60000000000001,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,723.9499999999999,0.0,36.0,56.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,721.8333333333334,0.0,36.333333333333336,56.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,720.4200000000001,0.0,36.5,56.46666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,727.4833333333332,0.0,36.833333333333336,56.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,724.6566666666668,0.0,36.5,56.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,716.8833333333333,0.0,36.333333333333336,56.29,720.42,70.0,100.0,74.0,70.0,0.0,65.46666666666665,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,729.6,0.0,36.66666666666666,56.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,728.8933333333334,0.0,36.333333333333336,56.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,723.9499999999999,0.0,36.66666666666666,56.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,718.3000000000001,0.0,36.333333333333336,56.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,724.6566666666668,0.0,36.5,55.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,721.1233333333333,0.0,36.333333333333336,56.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,708.4133333333333,0.0,36.16666666666666,56.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,724.6566666666666,0.0,36.16666666666666,56.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,734.5433333333334,0.0,36.333333333333336,56.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.79666666666667,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,716.18,0.0,36.5,55.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.86666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,718.3000000000001,0.0,36.5,55.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,728.8966666666666,0.0,36.16666666666666,56.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.96,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,707.0,0.0,36.66666666666666,55.9,720.42,70.0,100.0,74.0,70.0,0.0,65.93,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,716.1833333333334,0.0,36.16666666666666,55.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,727.48,0.0,36.5,55.95,720.42,70.0,100.0,74.0,70.0,0.0,66.00333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,722.54,0.0,36.5,55.91,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,713.3566666666667,0.0,36.833333333333336,55.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,710.5300000000001,0.0,36.66666666666666,55.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,704.8833333333333,0.0,36.833333333333336,55.91,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,724.6566666666666,0.0,36.66666666666666,55.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,718.3000000000001,0.0,37.0,55.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,735.2533333333334,0.0,36.833333333333336,55.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,725.3633333333333,0.0,36.66666666666666,55.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,699.9366666666666,0.0,36.66666666666666,55.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,709.8233333333334,0.0,37.0,55.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.79333333333334,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,716.1833333333334,0.0,37.0,55.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,717.5933333333334,0.0,36.833333333333336,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,708.4133333333333,0.0,36.66666666666666,55.923333333333325,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,704.88,0.0,37.0,55.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,710.5300000000001,0.0,37.333333333333336,56.03,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,725.3666666666667,0.0,37.5,56.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,721.8299999999999,0.0,37.5,56.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,719.0033333333334,0.0,37.0,56.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,721.1266666666667,0.0,36.833333333333336,56.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.82,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,713.36,0.0,36.833333333333336,56.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,728.1899999999999,0.0,37.16666666666666,56.73,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,723.2466666666666,0.0,36.833333333333336,56.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,730.3066666666667,0.0,37.0,56.63,720.42,70.0,100.0,74.0,70.0,0.0,65.83,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,713.3566666666666,0.0,37.16666666666666,57.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,705.59,0.0,36.833333333333336,57.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,721.8299999999999,0.0,36.833333333333336,57.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,734.5466666666666,0.0,37.0,58.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.36999999999999,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,718.3000000000001,0.0,36.833333333333336,57.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,697.82,0.0,36.5,58.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,722.54,0.0,36.5,58.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,714.77,0.0,36.66666666666666,58.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.71333333333332,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,726.0666666666666,0.0,36.66666666666666,58.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,716.8866666666667,0.0,36.5,58.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,702.7600000000001,0.0,36.5,58.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,726.7733333333334,0.0,36.333333333333336,58.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,722.5366666666667,0.0,36.333333333333336,58.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.56,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,718.2999999999998,0.0,36.333333333333336,58.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,715.4766666666666,0.0,36.333333333333336,58.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,723.9533333333334,0.0,36.0,58.05,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,714.06,0.0,35.833333333333336,57.95,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,718.3000000000001,0.0,35.833333333333336,57.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.43666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,724.6566666666666,0.0,35.833333333333336,58.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.44,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,726.07,0.0,36.0,58.35,720.42,70.0,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,721.1233333333333,0.0,35.833333333333336,58.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,707.0,0.0,36.0,58.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89999999999999,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,714.0633333333334,0.0,36.0,58.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,718.3000000000001,0.0,36.333333333333336,58.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.21666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,727.4833333333332,0.0,36.66666666666666,58.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,715.4766666666668,0.0,36.333333333333336,58.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,707.7066666666666,0.0,36.833333333333336,57.99,720.42,70.0,100.0,74.0,70.0,0.0,66.22666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,718.3000000000001,0.0,37.0,57.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,725.715,0.0,37.25,57.81,720.42,70.0,100.0,74.0,70.0,0.0,66.03,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,713.36,0.0,37.0,57.81999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,702.7599999999999,0.0,37.333333333333336,57.72333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,725.3633333333333,0.0,37.333333333333336,57.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,712.6533333333333,0.0,37.16666666666666,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,721.8333333333334,0.0,37.333333333333336,57.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,705.5833333333334,0.0,37.16666666666666,57.34666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,711.2366666666667,0.0,37.333333333333336,57.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,714.7666666666668,0.0,37.16666666666666,57.24,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,726.7766666666666,0.0,37.0,57.27,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,728.8933333333334,0.0,37.16666666666666,57.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.35000000000001,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,728.8933333333334,0.0,37.5,56.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,711.2366666666667,0.0,38.0,57.02,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,722.5366666666665,0.0,37.833333333333336,57.02,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,719.7133333333333,0.0,37.16666666666666,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,717.5933333333332,0.0,37.5,56.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.74,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,720.4166666666666,0.0,37.5,56.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,727.48,0.0,37.5,56.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,726.7766666666666,0.0,37.333333333333336,56.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.99,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,728.1866666666666,0.0,37.16666666666666,56.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,733.84,0.0,37.0,56.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,711.9433333333333,0.0,37.16666666666666,56.46,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,726.07,0.0,36.833333333333336,56.46,720.42,70.0,100.0,74.0,70.0,0.0,65.96333333333332,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,729.6,0.0,37.0,56.38,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,726.7733333333332,0.0,37.333333333333336,56.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,711.2400000000001,0.0,37.0,56.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,710.5300000000001,0.0,37.16666666666666,56.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.8,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,711.9433333333333,0.0,37.0,56.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.75,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,726.07,0.0,37.0,56.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,727.4833333333332,0.0,37.333333333333336,56.21,720.42,70.0,100.0,74.0,70.0,0.0,65.70666666666666,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,731.7233333333334,0.0,37.5,56.12,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,711.94,0.0,37.333333333333336,56.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,731.7199999999999,0.0,37.16666666666666,56.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,726.07,0.0,37.16666666666666,56.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,717.5933333333332,0.0,37.5,56.31,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,716.18,0.0,38.0,56.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,724.6566666666666,0.0,37.66666666666666,56.03,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,721.8333333333334,0.0,37.66666666666666,55.94,720.42,70.0,100.0,74.0,70.0,0.0,65.56666666666666,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,728.1899999999999,0.0,37.66666666666666,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,720.4200000000001,0.0,38.0,55.66,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,703.4666666666667,0.0,38.0,55.48,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,723.9499999999999,0.0,38.333333333333336,55.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,727.4833333333332,0.0,38.16666666666666,55.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,724.6566666666668,0.0,38.0,55.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,712.65,0.0,37.833333333333336,55.31,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,724.6566666666666,0.0,37.66666666666666,55.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,724.6533333333333,0.0,37.5,55.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,727.48,0.0,37.833333333333336,54.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,718.3000000000001,0.0,37.66666666666666,54.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.59,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,716.18,0.0,37.66666666666666,54.71,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,727.48,0.0,37.66666666666666,54.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,723.9499999999999,0.0,37.66666666666666,54.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666668,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,710.5333333333333,0.0,37.5,54.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,726.7766666666666,0.0,37.5,54.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,747.9666666666667,0.0,37.833333333333336,54.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,718.3000000000001,0.0,37.833333333333336,54.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,704.1733333333333,0.0,37.833333333333336,53.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,718.3000000000001,0.0,38.0,53.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.37,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,717.5933333333332,0.0,38.0,53.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.27333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,715.4733333333334,0.0,38.0,53.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.20333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,716.1833333333334,0.0,38.16666666666666,53.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.16666666666667,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,709.1199999999999,0.0,37.833333333333336,53.17,720.42,70.0,100.0,74.0,70.0,0.0,65.05333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,723.2400000000001,0.0,37.833333333333336,53.82,720.42,70.0,100.0,74.0,70.0,0.0,64.97333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,721.1233333333333,0.0,37.66666666666666,53.7,720.42,70.0,100.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,727.4833333333332,0.0,37.833333333333336,53.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,717.5933333333332,0.0,38.0,53.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.89333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,717.5933333333334,0.0,38.0,54.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,64.89333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,710.5300000000001,0.0,38.0,54.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.06333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,719.0033333333334,0.0,37.833333333333336,54.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.36666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,709.82,0.0,38.16666666666666,54.3,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,719.7133333333333,0.0,38.16666666666666,54.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,714.0633333333334,0.0,38.0,55.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,715.4733333333334,0.0,38.0,55.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,721.1233333333333,0.0,38.333333333333336,55.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,726.0666666666666,0.0,38.16666666666666,56.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91000000000001,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,726.0666666666667,0.0,38.16666666666666,56.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,718.2966666666666,0.0,38.16666666666666,56.25,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,721.8333333333334,0.0,39.333333333333336,56.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.54666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,732.4233333333333,0.0,39.333333333333336,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.30333333333333,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,723.9533333333333,0.0,38.833333333333336,57.23,720.42,70.0,100.0,74.0,70.0,0.0,65.00333333333333,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,717.5933333333332,0.0,38.333333333333336,57.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.92666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,712.6466666666666,0.0,38.333333333333336,57.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,718.3033333333333,0.0,38.333333333333336,57.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.05,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,709.12,0.0,38.333333333333336,57.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,64.88,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,713.3566666666666,0.0,38.66666666666666,57.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.82333333333334,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,721.8333333333334,0.0,39.0,58.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,64.89,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,735.2466666666666,0.0,38.66666666666666,58.18,720.42,70.0,100.0,74.0,70.0,0.0,65.25,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,719.0033333333334,0.0,38.0,58.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.57333333333334,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,716.18,0.0,37.833333333333336,58.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,720.4200000000001,0.0,37.333333333333336,58.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.66000000000001,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,714.0600000000001,0.0,37.5,58.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,724.66,0.0,37.333333333333336,58.78,720.42,70.0,100.0,74.0,70.0,0.0,65.85666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,715.4733333333334,0.0,37.0,58.76,720.42,70.0,100.0,74.0,70.0,0.0,66.10000000000001,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,714.0633333333334,0.0,36.66666666666666,58.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,710.5300000000001,0.0,36.5,58.55,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,716.1833333333334,0.0,36.333333333333336,58.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,719.0066666666667,0.0,36.5,58.34,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,711.2366666666667,0.0,36.5,57.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.94,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,719.0066666666667,0.0,36.833333333333336,57.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,725.3633333333333,0.0,37.0,57.19,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,716.8833333333333,0.0,37.0,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,721.8299999999999,0.0,37.66666666666666,56.76,720.42,70.0,100.0,74.0,70.0,0.0,65.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,707.7049999999999,0.0,38.25,56.68,720.42,70.0,100.0,74.0,70.0,0.0,65.24000000000001,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,728.1899999999999,0.0,38.66666666666666,56.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.17,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,709.1166666666667,0.0,38.0,56.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.14999999999999,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,719.0033333333332,0.0,38.0,55.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.55,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,733.8366666666667,0.0,38.16666666666666,55.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.27666666666666,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,731.7166666666667,0.0,38.0,55.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.21666666666665,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,728.8933333333333,0.0,37.833333333333336,55.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.31666666666666,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,721.1233333333333,0.0,37.833333333333336,55.55,720.42,70.0,100.0,74.0,70.0,0.0,65.35,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,721.8333333333334,0.0,38.0,55.6,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,738.7833333333333,0.0,38.0,55.59,720.42,70.0,100.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,715.4733333333334,0.0,38.0,55.5,720.42,70.0,100.0,74.0,70.0,0.0,65.60000000000001,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,719.71,0.0,38.333333333333336,55.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,728.8933333333334,0.0,38.16666666666666,55.45,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,721.1266666666667,0.0,38.16666666666666,55.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,716.89,0.0,38.16666666666666,55.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,717.5966666666667,0.0,38.16666666666666,55.25,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,710.5300000000001,0.0,38.16666666666666,55.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,721.8333333333334,0.0,38.0,55.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,724.66,0.0,38.16666666666666,55.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,721.8299999999999,0.0,37.833333333333336,55.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,719.7133333333333,0.0,38.0,54.96,720.42,70.0,100.0,74.0,70.0,0.0,65.67333333333333,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,714.0633333333334,0.0,38.66666666666666,54.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,729.6,0.0,38.333333333333336,54.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,713.36,0.0,38.5,54.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,709.1199999999999,0.0,38.5,54.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,720.4166666666666,0.0,38.5,54.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,716.1833333333334,0.0,38.5,54.63,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,723.2433333333333,0.0,38.66666666666666,54.66,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,720.4166666666666,0.0,39.833333333333336,54.59,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,733.84,0.0,39.16666666666666,54.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,709.1166666666667,0.0,38.66666666666666,54.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,735.25,0.0,38.5,54.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,728.1866666666666,0.0,38.833333333333336,54.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,731.0166666666668,0.0,38.16666666666666,54.53,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,722.54,0.0,38.16666666666666,54.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,708.41,0.0,38.333333333333336,54.51,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,727.48,0.0,38.5,54.44,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,711.2366666666667,0.0,38.333333333333336,54.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,717.5933333333332,0.0,38.333333333333336,54.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,709.8266666666667,0.0,38.0,54.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,701.35,0.0,38.333333333333336,54.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,721.1266666666667,0.0,38.333333333333336,54.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,725.3633333333333,0.0,38.333333333333336,54.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,716.18,0.0,38.0,54.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,728.1866666666666,0.0,38.0,54.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,721.1233333333333,0.0,37.66666666666666,54.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.56,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,711.9433333333333,0.0,38.16666666666666,54.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,718.2966666666666,0.0,38.5,54.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,732.4266666666666,0.0,38.5,53.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,716.1833333333334,0.0,38.333333333333336,53.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,726.7733333333334,0.0,38.5,53.96,720.42,70.0,100.0,74.0,70.0,0.0,65.46333333333334,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,710.5266666666666,0.0,38.333333333333336,54.16,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,725.3633333333333,0.0,38.333333333333336,54.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.39666666666666,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,715.4733333333334,0.0,38.5,54.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,729.5966666666667,0.0,38.333333333333336,54.91,720.42,70.0,100.0,74.0,70.0,0.0,65.00999999999999,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,726.07,0.0,38.333333333333336,55.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.55333333333333,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,705.5833333333334,0.0,38.833333333333336,55.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.30666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,697.8166666666666,0.0,38.16666666666666,55.77,720.42,70.0,100.0,74.0,70.0,0.0,64.29,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,722.54,0.0,39.16666666666666,55.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.50333333333333,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,718.3000000000001,0.0,39.0,56.4,720.42,70.0,100.0,74.0,70.0,0.0,64.72333333333333,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,717.5966666666667,0.0,38.5,56.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,64.79,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,716.8833333333333,0.0,37.833333333333336,57.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.77666666666666,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,711.9433333333333,0.0,37.66666666666666,57.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,64.96333333333332,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,725.3633333333333,0.0,37.66666666666666,57.69,720.42,70.0,100.0,74.0,70.0,0.0,65.07,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,719.0066666666667,0.0,37.5,57.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.10000000000001,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,717.5933333333332,0.0,37.66666666666666,58.35,720.42,70.0,100.0,74.0,70.0,0.0,65.24000000000001,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,707.0,0.0,38.16666666666666,58.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.43333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,736.6633333333333,0.0,38.0,58.97,720.42,70.0,100.0,74.0,70.0,0.0,65.73333333333333,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,731.0133333333333,0.0,38.5,59.13,720.42,70.0,100.0,74.0,70.0,0.0,66.2,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,719.7133333333333,0.0,38.833333333333336,59.68,720.42,70.0,100.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,726.07,0.0,38.833333333333336,59.99,720.42,70.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,719.7133333333335,0.0,38.66666666666666,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,712.65,0.0,38.333333333333336,60.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,717.59,0.0,38.833333333333336,60.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.77666666666666,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,722.5366666666667,0.0,38.833333333333336,60.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,718.3033333333333,0.0,38.66666666666666,60.796666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.91,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,714.7666666666668,0.0,38.5,61.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,713.3533333333334,0.0,38.0,61.24,720.42,70.0,100.0,74.0,70.0,0.0,67.01333333333334,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,717.59,0.0,37.66666666666666,61.133333333333326,720.42,70.0,100.0,74.0,70.0,0.0,66.88,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,714.0633333333334,0.0,37.66666666666666,61.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,721.83,0.0,37.66666666666666,61.52666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,714.7666666666668,0.0,37.0,61.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,717.5933333333332,0.0,36.5,61.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,723.9466666666667,0.0,36.833333333333336,61.93,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,731.7166666666667,0.0,36.5,62.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,723.9499999999999,0.0,36.5,61.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,717.5933333333332,0.0,36.16666666666666,61.92,720.42,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,730.3100000000001,0.0,36.0,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,722.54,0.0,36.333333333333336,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,727.48,0.0,36.5,61.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,720.4200000000001,0.0,36.16666666666666,61.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,715.4766666666666,0.0,35.833333333333336,61.31999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,711.2366666666667,0.0,36.0,61.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,718.3000000000001,0.0,36.16666666666666,60.75,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,712.65,0.0,36.5,60.5,720.42,70.0,100.0,74.0,70.0,0.0,66.70333333333333,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,713.3566666666666,0.0,37.16666666666666,60.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.59,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,716.89,0.0,37.5,60.15,720.42,70.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,715.4733333333334,0.0,37.833333333333336,59.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.42,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,711.2366666666667,0.0,38.333333333333336,59.6,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,715.4733333333334,0.0,38.66666666666666,59.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.27,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,713.3566666666666,0.0,38.66666666666666,59.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,726.7733333333332,0.0,38.333333333333336,59.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,707.7066666666666,0.0,38.66666666666666,59.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,721.83,0.0,38.66666666666666,59.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,717.5933333333332,0.0,39.0,59.17333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,716.18,0.0,39.0,59.03,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,716.8866666666667,0.0,39.16666666666666,59.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,721.1233333333333,0.0,39.16666666666666,58.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,720.4200000000001,0.0,39.16666666666666,58.8,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,704.88,0.0,39.16666666666666,58.72333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,722.5366666666665,0.0,39.16666666666666,58.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,710.5300000000001,0.0,39.5,58.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,728.8933333333333,0.0,39.16666666666666,58.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,727.4833333333332,0.0,39.833333333333336,58.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,716.18,0.0,39.66666666666666,58.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,709.8233333333334,0.0,39.333333333333336,58.28,720.42,70.0,100.0,74.0,70.0,0.0,65.77999999999999,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,714.7666666666668,0.0,39.5,58.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,713.3566666666666,0.0,39.333333333333336,58.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,726.7800000000001,0.0,39.833333333333336,58.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,725.3666666666667,0.0,39.5,58.13,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,719.0066666666667,0.0,39.333333333333336,58.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,716.18,0.0,39.16666666666666,57.90333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,727.48,0.0,39.333333333333336,57.8,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,712.65,0.0,39.5,57.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,719.71,0.0,39.16666666666666,57.74,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,722.5366666666665,0.0,39.16666666666666,57.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,713.3533333333334,0.0,39.5,57.57,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,708.41,0.0,39.5,57.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,717.5933333333332,0.0,39.333333333333336,57.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,713.36,0.0,40.0,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,709.1166666666667,0.0,40.0,57.41,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,718.3033333333333,0.0,39.833333333333336,57.4,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666668,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,726.0666666666666,0.0,40.0,57.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.58333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,734.5433333333334,0.0,39.5,57.27666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,721.8333333333334,0.0,39.833333333333336,57.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,715.4733333333334,0.0,40.0,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.57666666666667,67.0,69.0,68.0,68.0
