time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 10:00:00,725.3666666666667,0.0,39.833333333333336,57.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,721.8299999999999,0.0,39.66666666666666,57.13,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,713.3533333333334,0.0,39.833333333333336,57.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,735.25,0.0,39.66666666666666,57.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,724.6566666666668,0.0,39.333333333333336,56.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,716.18,0.0,39.833333333333336,56.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,725.3633333333333,0.0,39.66666666666666,56.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,723.2466666666666,0.0,39.833333333333336,56.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,707.0,0.0,39.5,56.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,711.2366666666667,0.0,39.833333333333336,56.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,717.5933333333334,0.0,39.833333333333336,57.01,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,729.6,0.0,39.833333333333336,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,712.6466666666666,0.0,39.66666666666666,57.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,713.3566666666667,0.0,39.833333333333336,57.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,725.3633333333333,0.0,40.16666666666666,57.98,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,719.0066666666667,0.0,39.833333333333336,58.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,702.7633333333333,0.0,40.16666666666666,58.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.73333333333333,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,712.65,0.0,40.0,58.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,715.4733333333334,0.0,40.0,58.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,720.42,0.0,40.16666666666666,59.03,720.42,70.0,100.0,74.0,70.0,0.0,65.80666666666666,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,723.2433333333333,0.0,39.66666666666666,59.35,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,715.4733333333334,0.0,39.833333333333336,59.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,718.3000000000001,0.0,39.5,60.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,715.4733333333334,0.0,39.5,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,713.3533333333334,0.0,39.5,61.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,716.1833333333334,0.0,39.833333333333336,61.43,720.42,70.0,100.0,74.0,70.0,0.0,66.24666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,708.41,0.0,39.66666666666666,61.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,717.5933333333332,0.0,39.66666666666666,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.35666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,721.1233333333333,0.0,39.833333333333336,62.13,720.42,70.0,100.0,74.0,70.0,0.0,66.42,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,712.65,0.0,39.833333333333336,62.48,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,721.1266666666667,0.0,40.0,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333333,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,713.3533333333334,0.0,40.16666666666666,62.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,726.7766666666666,0.0,40.16666666666666,63.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.62666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,717.5933333333332,0.0,40.16666666666666,63.12,720.42,70.0,100.0,74.0,70.0,0.0,66.69666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,713.3566666666667,0.0,40.333333333333336,63.56,720.42,70.0,100.0,74.0,70.0,0.0,66.76666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,711.2366666666667,0.0,40.333333333333336,63.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,724.6566666666666,0.0,40.16666666666666,63.91,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,715.4733333333334,0.0,39.833333333333336,64.19,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,725.3666666666667,0.0,39.833333333333336,64.06,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,712.65,0.0,39.66666666666666,63.78333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,721.8333333333334,0.0,39.333333333333336,63.693333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,716.8833333333333,0.0,39.333333333333336,63.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,726.07,0.0,39.333333333333336,63.59,720.42,70.0,100.0,74.0,70.0,0.0,67.06,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,717.5933333333332,0.0,39.66666666666666,63.74,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,719.71,0.0,39.333333333333336,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,721.8299999999999,0.0,39.0,64.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,712.6466666666666,0.0,38.833333333333336,64.05333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,712.6466666666666,0.0,39.0,63.5,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,725.36,0.0,38.66666666666666,63.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,723.2433333333333,0.0,39.0,63.21666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,711.2400000000001,0.0,39.0,63.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,709.1166666666667,0.0,39.5,62.88,720.42,70.0,100.0,74.0,70.0,0.0,67.01333333333334,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,728.1866666666666,0.0,40.0,62.8,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,717.5933333333334,0.0,40.16666666666666,62.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,726.07,0.0,40.0,62.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,721.1233333333333,0.0,40.0,62.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,720.4233333333333,0.0,40.333333333333336,62.44,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,714.0633333333334,0.0,40.16666666666666,62.35,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,724.66,0.0,40.66666666666666,62.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,729.6,0.0,40.333333333333336,62.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,719.0066666666667,0.0,40.5,62.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,711.2366666666667,0.0,40.5,62.09,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,723.2433333333333,0.0,40.5,62.046666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,713.3566666666667,0.0,40.833333333333336,61.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.79333333333334,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,727.4833333333332,0.0,40.5,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.76,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,716.18,0.0,40.66666666666666,61.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.76666666666667,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,721.8299999999999,0.0,40.5,61.55,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,728.1866666666666,0.0,40.5,61.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,714.0633333333334,0.0,40.833333333333336,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,728.8933333333333,0.0,40.833333333333336,61.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.64999999999999,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,713.3566666666666,0.0,41.16666666666666,60.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,722.54,0.0,40.66666666666666,60.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,698.5233333333334,0.0,40.833333333333336,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,721.1266666666667,0.0,41.0,60.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.48666666666666,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,706.9966666666666,0.0,41.0,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,720.4166666666666,0.0,41.16666666666666,60.38,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,723.9499999999999,0.0,40.66666666666666,60.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,706.2933333333334,0.0,41.333333333333336,60.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.41333333333334,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,723.2433333333333,0.0,41.16666666666666,60.2,720.42,70.0,100.0,74.0,70.0,0.0,66.41333333333334,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,722.54,0.0,41.0,60.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,727.4833333333332,0.0,41.0,60.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.39333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,722.5366666666665,0.0,41.0,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,716.8866666666667,0.0,41.16666666666666,59.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.36666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,714.0633333333334,0.0,41.0,59.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.31666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,733.8366666666667,0.0,41.16666666666666,59.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,713.3566666666667,0.0,41.333333333333336,59.693333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,715.4733333333334,0.0,41.16666666666666,59.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,711.9433333333333,0.0,41.333333333333336,59.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,715.4733333333334,0.0,41.0,59.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,715.4766666666666,0.0,41.333333333333336,59.366666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.25,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,711.2366666666667,0.0,41.16666666666666,59.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.21666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,729.6,0.0,41.16666666666666,59.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,726.0666666666666,0.0,40.66666666666666,59.35,720.42,70.0,100.0,74.0,70.0,0.0,66.19,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,709.1166666666667,0.0,41.16666666666666,59.24,720.42,70.0,100.0,74.0,70.0,0.0,66.20333333333333,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,723.9499999999999,0.0,41.66666666666666,59.07,720.42,70.0,100.0,74.0,70.0,0.0,66.11666666666666,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,712.65,0.0,41.16666666666666,59.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,729.6033333333334,0.0,41.16666666666666,59.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,721.1266666666667,0.0,41.333333333333336,59.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,728.1899999999999,0.0,41.333333333333336,59.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,704.88,0.0,41.333333333333336,59.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,727.48,0.0,41.333333333333336,58.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,700.6433333333333,0.0,41.5,58.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,728.1866666666666,0.0,41.16666666666666,58.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,719.7166666666667,0.0,41.333333333333336,58.88,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,722.54,0.0,41.333333333333336,58.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,724.6566666666666,0.0,41.66666666666666,58.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,716.1833333333334,0.0,41.0,58.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,715.4733333333334,0.0,41.0,58.73,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,719.7133333333333,0.0,41.0,59.15,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,713.3566666666667,0.0,41.5,59.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,718.3000000000001,0.0,41.333333333333336,60.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,724.6566666666666,0.0,41.333333333333336,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,720.4200000000001,0.0,41.5,61.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.24000000000001,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,721.8333333333334,0.0,41.16666666666666,61.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,712.6466666666666,0.0,41.333333333333336,62.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.46333333333334,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,716.18,0.0,41.5,62.78,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,714.0633333333334,0.0,41.333333333333336,63.2,720.42,70.0,100.0,74.0,70.0,0.0,66.68666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,724.6566666666666,0.0,41.16666666666666,63.6,720.42,70.0,100.0,74.0,70.0,0.0,66.8,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,726.7766666666666,0.0,41.5,63.74,720.42,70.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,715.4766666666666,0.0,41.5,63.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,719.7133333333333,0.0,41.5,64.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,701.35,0.0,41.66666666666666,64.74,720.42,70.0,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,729.6033333333334,0.0,41.833333333333336,64.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,728.8933333333333,0.0,41.5,65.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,704.1733333333333,0.0,41.833333333333336,65.21,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,727.4833333333332,0.0,42.0,65.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,716.18,0.0,41.833333333333336,65.53333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,728.8933333333333,0.0,42.0,66.02,720.42,70.0,100.0,74.0,70.0,0.0,67.53333333333335,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,711.2333333333335,0.0,41.833333333333336,66.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,710.5300000000001,0.0,42.0,66.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,714.7666666666668,0.0,41.833333333333336,66.40333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,713.3566666666667,0.0,42.16666666666666,66.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,734.5433333333334,0.0,42.16666666666666,66.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,721.8333333333334,0.0,42.0,66.84333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,725.3633333333333,0.0,42.0,66.94,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,728.8966666666666,0.0,41.66666666666666,67.01,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,723.2433333333333,0.0,41.333333333333336,67.15333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,728.1866666666666,0.0,41.0,67.36,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,719.0066666666667,0.0,41.0,67.29666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,718.3000000000001,0.0,40.66666666666666,67.36,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,720.4200000000001,0.0,40.833333333333336,67.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,721.1266666666667,0.0,41.0,67.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,728.1899999999999,0.0,41.0,67.33999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,716.8866666666667,0.0,41.0,67.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,711.9433333333333,0.0,40.833333333333336,67.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,715.4766666666666,0.0,41.333333333333336,66.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,732.4266666666666,0.0,41.5,66.69,720.42,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,722.54,0.0,41.0,66.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,716.8866666666667,0.0,41.333333333333336,66.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,717.5933333333332,0.0,41.0,65.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,711.9466666666667,0.0,40.66666666666666,65.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,716.18,0.0,40.833333333333336,65.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,731.0166666666668,0.0,41.0,64.71,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,720.4166666666666,0.0,40.833333333333336,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,725.3633333333333,0.0,41.0,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,724.6566666666668,0.0,41.66666666666666,64.23,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,715.4733333333334,0.0,41.66666666666666,64.25,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,711.9433333333333,0.0,41.833333333333336,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,731.7199999999999,0.0,41.833333333333336,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,724.6566666666666,0.0,42.0,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,725.3633333333333,0.0,42.333333333333336,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,718.3000000000001,0.0,42.66666666666666,63.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,730.3066666666667,0.0,42.66666666666666,62.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,726.7733333333332,0.0,43.0,62.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,702.0566666666667,0.0,43.16666666666666,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,711.9433333333333,0.0,43.0,62.67,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,722.54,0.0,43.0,62.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,731.7199999999999,0.0,43.0,62.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,702.7599999999999,0.0,42.833333333333336,62.21,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,722.5366666666667,0.0,42.5,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,719.0033333333334,0.0,43.0,61.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.17333333333333,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,713.3566666666666,0.0,42.833333333333336,61.82,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,716.1833333333334,0.0,44.0,61.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,719.0033333333332,0.0,43.66666666666666,61.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,716.89,0.0,43.16666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,727.4833333333332,0.0,42.833333333333336,61.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.03666666666668,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,726.7766666666666,0.0,42.833333333333336,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.01,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,721.8333333333334,0.0,42.833333333333336,61.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,709.1166666666667,0.0,42.833333333333336,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,723.2433333333333,0.0,42.66666666666666,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,730.3066666666667,0.0,43.16666666666666,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,715.4733333333334,0.0,43.5,61.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,731.01,0.0,43.5,61.775000000000006,720.42,70.0,100.0,74.0,70.0,0.0,66.965,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,716.18,0.0,43.0,61.72,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,714.0633333333334,0.0,43.16666666666666,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,714.06,0.0,43.0,61.63,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,714.7666666666668,0.0,43.0,61.52,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,718.2999999999998,0.0,43.333333333333336,61.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,717.5933333333332,0.0,43.0,61.52,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,723.2433333333333,0.0,42.0,61.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,728.8933333333333,0.0,42.0,61.23,720.42,70.0,100.0,74.0,70.0,0.0,66.88333333333334,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,714.0633333333334,0.0,42.16666666666666,61.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,723.9533333333333,0.0,42.0,61.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,721.8299999999999,0.0,42.5,61.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,717.5933333333332,0.0,42.66666666666666,61.26,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,726.07,0.0,42.16666666666666,61.29,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,696.4033333333333,0.0,42.833333333333336,61.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,733.1333333333333,0.0,42.66666666666666,61.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,723.2466666666666,0.0,43.16666666666666,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,709.1166666666667,0.0,43.0,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,718.3033333333333,0.0,43.333333333333336,61.28,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,710.5266666666666,0.0,43.16666666666666,61.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,724.6566666666666,0.0,43.0,61.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,723.9499999999999,0.0,43.16666666666666,61.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,719.0066666666667,0.0,43.16666666666666,61.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,722.54,0.0,43.16666666666666,62.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.11,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,697.8166666666666,0.0,43.0,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.36666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,717.5933333333334,0.0,43.0,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,723.9499999999999,0.0,43.0,63.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,723.9499999999999,0.0,43.333333333333336,64.75,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,714.77,0.0,43.0,65.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,718.3000000000001,0.0,42.5,65.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,725.36,0.0,42.66666666666666,66.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,713.3533333333334,0.0,42.16666666666666,66.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,726.7733333333332,0.0,42.16666666666666,66.97,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,723.9533333333333,0.0,42.333333333333336,67.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,710.5300000000001,0.0,42.333333333333336,67.63333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,694.2866666666667,0.0,42.833333333333336,67.88,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,728.19,0.0,42.5,68.08,720.42,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,727.48,0.0,42.16666666666666,68.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,710.5300000000001,0.0,42.5,68.51,720.42,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,711.2333333333332,0.0,42.333333333333336,68.53,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,710.5300000000001,0.0,42.66666666666666,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,719.7133333333335,0.0,42.66666666666666,64.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,718.2999999999998,0.0,42.5,59.99,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,714.0633333333334,0.0,42.333333333333336,59.44,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,726.0666666666666,0.0,41.833333333333336,59.53333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,724.6566666666666,0.0,41.66666666666666,59.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,719.7133333333333,0.0,41.833333333333336,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,731.7199999999999,0.0,41.66666666666666,59.65,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,709.12,0.0,41.66666666666666,59.69,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,717.5933333333334,0.0,41.833333333333336,60.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,707.7066666666666,0.0,41.833333333333336,59.77,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,706.2933333333334,0.0,41.333333333333336,59.43,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,704.8800000000001,0.0,41.66666666666666,59.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,714.0633333333334,0.0,41.66666666666666,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,732.4233333333333,0.0,41.833333333333336,59.42,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,721.8299999999999,0.0,41.833333333333336,59.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,724.6566666666666,0.0,41.833333333333336,59.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,717.5933333333334,0.0,42.0,59.91,720.42,70.0,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,711.9433333333333,0.0,42.16666666666666,64.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,709.8233333333334,0.0,41.833333333333336,61.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,721.1233333333333,0.0,41.66666666666666,63.85,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,733.84,0.0,42.0,64.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,730.3066666666667,0.0,42.0,61.77,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,725.3633333333333,0.0,41.833333333333336,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,719.71,0.0,41.5,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,722.54,0.0,41.833333333333336,66.82,720.42,70.0,100.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,709.8233333333334,0.0,41.5,62.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,724.66,0.0,42.16666666666666,65.44666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,721.8299999999999,0.0,42.0,61.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,708.4133333333334,0.0,42.0,65.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,721.1233333333333,0.0,42.16666666666666,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,722.5366666666667,0.0,42.5,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,716.18,0.0,42.5,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,723.9499999999999,0.0,42.0,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,721.8333333333334,0.0,42.833333333333336,64.49000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,716.1833333333334,0.0,42.5,67.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,704.88,0.0,42.5,67.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,720.4200000000001,0.0,42.333333333333336,67.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,718.3000000000001,0.0,42.66666666666666,67.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,709.12,0.0,42.66666666666666,61.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,726.7766666666666,0.0,43.0,67.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,732.4266666666667,0.0,43.0,67.17666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,712.65,0.0,42.833333333333336,67.28,720.42,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,706.2933333333334,0.0,43.16666666666666,64.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,719.0066666666667,0.0,43.66666666666666,64.01,720.42,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,725.3633333333333,0.0,43.66666666666666,67.44666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,716.8866666666667,0.0,43.66666666666666,63.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,709.8266666666667,0.0,43.66666666666666,66.97,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,716.8866666666667,0.0,43.833333333333336,67.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,709.8266666666667,0.0,44.0,63.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.27999999999999,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,718.3000000000001,0.0,44.0,66.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,717.5933333333332,0.0,44.16666666666666,61.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,719.0066666666667,0.0,44.0,64.77,720.42,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,715.4733333333334,0.0,44.333333333333336,63.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,707.0,0.0,44.0,63.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,710.5300000000001,0.0,44.16666666666666,64.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333335,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,711.2366666666667,0.0,43.833333333333336,62.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,719.0066666666667,0.0,44.5,64.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,731.0133333333333,0.0,44.0,61.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,702.0566666666667,0.0,44.0,66.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,723.9499999999999,0.0,44.16666666666666,67.35666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,721.1266666666667,0.0,44.333333333333336,67.44,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,719.7133333333333,0.0,43.66666666666666,67.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,706.9966666666666,0.0,43.833333333333336,67.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,721.8299999999999,0.0,43.833333333333336,67.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,717.5933333333332,0.0,43.66666666666666,64.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,728.1866666666666,0.0,44.16666666666666,63.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,722.54,0.0,43.833333333333336,59.41,720.42,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,723.2433333333333,0.0,44.333333333333336,63.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.67333333333333,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,710.5300000000001,0.0,43.833333333333336,57.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,706.9966666666668,0.0,43.833333333333336,63.42,720.42,70.0,100.0,74.0,70.0,0.0,67.38000000000001,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,726.07,0.0,44.0,60.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.38,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,732.4233333333333,0.0,43.833333333333336,65.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,723.2433333333333,0.0,43.833333333333336,66.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,711.2366666666667,0.0,44.16666666666666,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,723.9499999999999,0.0,44.0,66.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,715.4733333333334,0.0,44.0,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,722.54,0.0,44.0,66.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,710.5300000000001,0.0,44.5,66.41000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,731.7199999999999,0.0,44.5,66.58,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,721.1266666666667,0.0,44.5,66.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,720.4200000000001,0.0,44.833333333333336,67.04,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,723.9499999999999,0.0,45.16666666666666,67.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,726.7733333333334,0.0,45.0,67.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,716.8866666666667,0.0,45.16666666666666,67.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,733.84,0.0,44.66666666666666,68.33,720.42,70.0,100.0,74.0,70.0,0.0,69.40666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,719.7133333333333,0.0,45.333333333333336,64.17333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,709.8233333333334,0.0,46.5,59.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,729.6033333333334,0.0,46.333333333333336,59.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,731.7233333333334,0.0,46.333333333333336,59.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,714.77,0.0,45.833333333333336,59.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,714.0600000000001,0.0,45.5,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,721.1233333333333,0.0,45.5,60.68,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,720.42,0.0,45.0,61.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.07333333333334,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,710.5333333333333,0.0,44.5,61.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,711.9433333333333,0.0,44.16666666666666,61.78,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,719.7133333333333,0.0,43.5,61.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,714.06,0.0,43.66666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,707.0,0.0,43.66666666666666,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,733.1333333333333,0.0,43.66666666666666,62.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,714.06,0.0,43.333333333333336,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,704.1733333333333,0.0,43.333333333333336,62.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,710.5300000000001,0.0,43.333333333333336,62.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,723.2433333333333,0.0,43.333333333333336,62.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,716.18,0.0,43.16666666666666,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,711.9433333333333,0.0,43.0,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,719.7133333333333,0.0,42.5,62.53,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,703.4666666666667,0.0,42.333333333333336,62.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,714.77,0.0,42.0,62.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,708.4133333333333,0.0,41.833333333333336,62.03,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,716.18,0.0,41.5,62.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,738.0799999999999,0.0,41.66666666666666,61.7,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,716.89,0.0,42.66666666666666,61.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,719.0066666666667,0.0,42.833333333333336,61.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,719.0033333333334,0.0,42.66666666666666,60.68,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,707.0,0.0,43.0,60.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,719.0066666666667,0.0,42.333333333333336,60.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,715.4733333333334,0.0,42.16666666666666,60.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,732.4266666666667,0.0,42.0,59.93,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,719.0099999999999,0.0,42.5,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,720.4200000000001,0.0,42.333333333333336,59.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,705.5866666666667,0.0,41.833333333333336,59.66,720.42,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,721.8333333333334,0.0,42.0,59.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,719.0033333333334,0.0,42.833333333333336,59.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,706.2933333333334,0.0,42.5,59.52,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,729.6033333333334,0.0,42.833333333333336,59.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,714.0633333333334,0.0,43.0,59.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,720.4166666666666,0.0,43.5,59.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,714.0633333333334,0.0,43.5,59.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,719.7133333333333,0.0,43.833333333333336,64.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,724.6566666666666,0.0,43.5,61.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.61999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,709.8266666666667,0.0,44.0,64.64,720.42,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,715.4733333333334,0.0,43.5,62.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,705.59,0.0,44.0,66.89,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,721.1233333333333,0.0,43.5,62.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,720.42,0.0,43.66666666666666,64.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
