time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 21:00:00,709.8233333333333,0.0,45.66666666666666,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,728.8966666666666,0.0,45.66666666666666,64.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,723.2466666666666,0.0,45.833333333333336,63.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,723.9499999999999,0.0,45.833333333333336,63.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,722.5366666666665,0.0,45.5,63.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,726.7766666666666,0.0,45.833333333333336,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,722.5366666666667,0.0,45.66666666666666,63.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,725.3633333333333,0.0,45.833333333333336,62.85999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,711.9433333333333,0.0,45.833333333333336,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,710.5300000000001,0.0,46.0,62.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,726.7766666666666,0.0,46.5,62.34666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,717.5933333333332,0.0,46.5,62.06,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,718.3000000000001,0.0,46.66666666666666,61.94,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,720.4200000000001,0.0,47.16666666666666,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,723.2433333333333,0.0,47.0,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,707.7033333333334,0.0,47.333333333333336,61.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,720.4166666666666,0.0,47.16666666666666,61.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,726.0666666666666,0.0,47.333333333333336,61.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,711.2366666666667,0.0,47.0,60.93333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,719.71,0.0,47.333333333333336,60.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.75666666666667,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,730.31,0.0,47.66666666666666,60.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,709.8233333333334,0.0,48.0,60.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,717.5933333333332,0.0,47.5,60.44,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,728.1899999999999,0.0,47.833333333333336,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,724.6566666666666,0.0,47.333333333333336,60.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.58666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,723.2433333333333,0.0,47.66666666666666,60.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,704.8833333333333,0.0,47.333333333333336,60.18,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,709.12,0.0,47.66666666666666,60.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,722.5366666666667,0.0,47.5,60.07,720.42,70.0,100.0,74.0,70.0,0.0,66.54666666666667,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,713.3533333333334,0.0,47.5,59.97,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,724.6566666666666,0.0,47.66666666666666,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,726.07,0.0,47.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.49666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,713.3566666666666,0.0,47.5,59.84,720.42,70.0,100.0,74.0,70.0,0.0,66.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,715.4733333333334,0.0,47.5,59.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,706.2933333333334,0.0,47.333333333333336,59.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,721.1266666666667,0.0,47.5,59.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,719.7133333333333,0.0,47.66666666666666,59.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,708.4133333333333,0.0,47.5,59.54,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,715.4733333333334,0.0,47.5,59.47,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,721.1233333333333,0.0,47.5,59.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,727.4833333333332,0.0,47.16666666666666,59.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.4,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,731.0133333333333,0.0,47.5,59.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,719.0066666666667,0.0,47.5,59.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,716.18,0.0,47.833333333333336,59.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,728.8933333333333,0.0,47.5,59.1,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,731.7199999999999,0.0,47.333333333333336,58.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,712.6466666666666,0.0,47.5,58.95,720.42,70.0,100.0,74.0,70.0,0.0,66.25666666666666,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,714.0633333333334,0.0,47.5,58.88,720.42,70.0,100.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,725.36,0.0,47.5,58.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.23,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,709.8233333333334,0.0,47.333333333333336,58.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,715.4766666666666,0.0,47.5,58.67,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,708.41,0.0,47.5,58.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,715.4766666666666,0.0,47.5,58.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,721.8299999999999,0.0,47.66666666666666,58.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,711.2366666666667,0.0,47.66666666666666,58.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,716.8866666666667,0.0,47.5,58.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,721.8299999999999,0.0,47.5,58.52,720.42,70.0,100.0,74.0,70.0,0.0,66.05666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,717.5933333333332,0.0,47.5,58.42,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,726.07,0.0,47.66666666666666,58.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,725.3633333333333,0.0,47.66666666666666,58.27,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,711.9433333333333,0.0,47.5,58.17333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,724.6566666666666,0.0,47.5,58.1,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,711.9433333333333,0.0,47.833333333333336,58.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,721.8299999999999,0.0,47.833333333333336,58.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,716.8866666666667,0.0,47.66666666666666,58.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,706.2933333333334,0.0,47.5,58.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.05666666666667,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,721.8333333333334,0.0,47.333333333333336,58.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,735.9566666666666,0.0,47.66666666666666,59.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,705.5866666666667,0.0,47.833333333333336,59.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.11666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,715.4733333333334,0.0,47.5,59.43,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,724.66,0.0,47.5,59.81,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,728.1899999999999,0.0,47.833333333333336,59.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.20333333333333,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,723.9499999999999,0.0,47.66666666666666,60.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.27,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,710.5333333333333,0.0,47.66666666666666,60.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,717.5933333333332,0.0,47.833333333333336,60.59,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,727.4833333333332,0.0,47.833333333333336,60.82,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,725.3633333333333,0.0,47.833333333333336,61.09,720.42,70.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,715.4733333333334,0.0,47.66666666666666,61.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,723.2433333333333,0.0,48.0,61.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.43666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,714.06,0.0,47.833333333333336,61.43,720.42,70.0,100.0,74.0,70.0,0.0,66.48,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,711.9433333333333,0.0,48.16666666666666,61.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,724.6566666666666,0.0,48.0,61.91,720.42,70.0,100.0,74.0,70.0,0.0,66.58,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,731.7166666666667,0.0,48.16666666666666,62.13,720.42,70.0,100.0,74.0,70.0,0.0,66.60666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,715.4766666666666,0.0,48.0,62.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,714.0633333333334,0.0,47.833333333333336,62.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.70666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,712.65,0.0,48.16666666666666,62.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.75,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,719.0066666666667,0.0,48.333333333333336,62.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.79666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,735.9566666666666,0.0,48.0,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,714.0600000000001,0.0,47.833333333333336,63.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,721.1266666666667,0.0,47.66666666666666,63.61000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,721.1266666666667,0.0,47.66666666666666,63.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,704.1733333333333,0.0,47.5,63.78,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,739.4900000000001,0.0,47.0,63.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,716.8866666666667,0.0,46.333333333333336,63.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,710.5300000000001,0.0,46.16666666666666,64.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,719.0033333333334,0.0,46.16666666666666,64.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,708.4133333333333,0.0,45.333333333333336,64.19666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,714.77,0.0,45.333333333333336,64.06,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,709.1166666666667,0.0,45.16666666666666,64.28666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,714.7666666666668,0.0,45.16666666666666,64.25,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,712.65,0.0,45.0,64.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,708.41,0.0,45.333333333333336,64.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,720.4166666666666,0.0,45.5,64.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,713.3533333333334,0.0,45.16666666666666,64.03333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,716.8866666666667,0.0,45.5,64.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,727.4833333333332,0.0,45.333333333333336,63.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,716.8866666666667,0.0,45.333333333333336,63.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,714.7666666666668,0.0,45.333333333333336,63.22333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,721.1266666666667,0.0,45.5,63.03,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,710.5300000000001,0.0,45.833333333333336,62.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,716.8866666666667,0.0,46.333333333333336,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.19666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,721.8299999999999,0.0,47.0,62.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,719.7133333333335,0.0,47.16666666666666,62.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,718.2999999999998,0.0,47.333333333333336,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,715.4766666666666,0.0,47.333333333333336,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,718.3000000000001,0.0,47.16666666666666,61.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,711.2366666666667,0.0,47.5,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,729.5966666666667,0.0,48.0,61.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,719.71,0.0,47.66666666666666,61.47,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,739.4866666666667,0.0,47.833333333333336,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,702.0566666666667,0.0,47.833333333333336,61.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,708.41,0.0,48.0,61.16,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,724.6566666666666,0.0,48.0,61.13,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,712.65,0.0,48.0,61.15,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,726.7733333333332,0.0,48.16666666666666,61.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,719.0099999999999,0.0,48.16666666666666,61.02,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,709.12,0.0,48.66666666666666,60.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,719.0099999999999,0.0,48.66666666666666,60.95,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,718.3000000000001,0.0,48.833333333333336,60.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,717.5966666666667,0.0,49.0,60.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.70666666666666,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,726.7766666666666,0.0,48.833333333333336,60.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.74,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,714.0633333333334,0.0,49.0,60.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,723.2433333333333,0.0,49.333333333333336,60.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.68666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,723.2433333333333,0.0,49.0,60.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,718.3000000000001,0.0,49.16666666666666,60.15,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,726.7733333333332,0.0,49.5,60.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.58999999999999,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,731.0099999999999,0.0,49.333333333333336,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,721.1266666666667,0.0,49.5,60.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,722.5366666666667,0.0,49.5,60.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,723.9499999999999,0.0,49.333333333333336,60.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,726.7766666666666,0.0,49.833333333333336,59.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.52666666666666,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,720.4200000000001,0.0,49.333333333333336,59.9,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,715.4766666666668,0.0,49.5,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.50999999999999,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,715.4733333333334,0.0,49.5,59.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.44333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,712.65,0.0,49.833333333333336,59.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.44333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,721.1266666666667,0.0,50.16666666666666,59.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,711.2366666666667,0.0,49.833333333333336,59.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,731.0133333333333,0.0,49.66666666666666,59.88,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,702.7600000000001,0.0,49.833333333333336,59.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,711.2366666666667,0.0,49.66666666666666,59.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,712.65,0.0,49.66666666666666,60.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,714.77,0.0,50.0,60.12,720.42,70.0,100.0,74.0,70.0,0.0,66.45666666666666,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,715.4733333333334,0.0,50.333333333333336,60.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.45,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,706.9966666666666,0.0,49.833333333333336,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,713.3533333333334,0.0,50.0,60.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.46,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,725.3633333333333,0.0,50.0,60.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,721.1266666666667,0.0,50.0,60.47,720.42,70.0,100.0,74.0,70.0,0.0,66.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,714.0633333333334,0.0,50.0,60.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,719.7133333333333,0.0,50.16666666666666,60.74,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,728.1899999999999,0.0,50.16666666666666,60.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,711.9433333333333,0.0,50.333333333333336,60.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,717.5933333333332,0.0,50.0,61.06,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,714.0633333333334,0.0,50.16666666666666,61.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666667,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,738.0766666666667,0.0,49.833333333333336,61.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,716.8866666666667,0.0,49.833333333333336,62.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,715.4733333333334,0.0,49.66666666666666,62.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,721.8333333333334,0.0,50.0,63.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,713.3533333333334,0.0,49.833333333333336,63.69,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,715.4733333333334,0.0,49.66666666666666,64.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,714.7666666666668,0.0,49.833333333333336,64.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,711.94,0.0,49.833333333333336,65.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,721.8333333333334,0.0,49.66666666666666,65.34333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,709.1166666666668,0.0,49.833333333333336,65.55666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,717.5933333333332,0.0,49.833333333333336,65.79666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,714.0600000000001,0.0,49.66666666666666,66.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,714.06,0.0,49.833333333333336,66.38666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,733.1333333333333,0.0,50.0,66.69666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,729.6,0.0,49.66666666666666,67.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,710.5333333333333,0.0,49.66666666666666,67.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,710.5300000000001,0.0,49.5,67.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,714.77,0.0,49.5,67.87,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,709.12,0.0,50.333333333333336,67.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,714.7666666666668,0.0,49.66666666666666,68.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,719.7133333333333,0.0,49.66666666666666,68.38,720.42,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,716.8866666666667,0.0,50.0,68.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,719.0066666666667,0.0,49.833333333333336,66.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,721.8333333333334,0.0,49.333333333333336,60.0,720.42,70.0,100.0,74.0,70.0,0.0,69.27999999999999,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,709.8266666666667,0.0,50.0,63.28333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,733.84,0.0,50.16666666666666,59.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,726.7733333333334,0.0,50.16666666666666,62.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,723.9499999999999,0.0,48.16666666666666,63.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,729.6,0.0,47.66666666666666,59.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,717.5966666666667,0.0,47.833333333333336,64.92666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,707.7033333333334,0.0,47.16666666666666,60.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,725.3633333333333,0.0,47.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,724.6566666666666,0.0,46.66666666666666,59.51,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,719.0033333333334,0.0,47.0,59.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,721.8299999999999,0.0,46.5,59.29,720.42,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,723.2433333333333,0.0,47.0,59.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,731.0133333333333,0.0,46.833333333333336,58.71,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,734.5466666666666,0.0,47.16666666666666,60.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.22,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,715.4733333333334,0.0,47.0,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,710.5300000000001,0.0,47.5,61.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,714.7666666666668,0.0,47.333333333333336,61.57,720.42,70.0,100.0,74.0,70.0,0.0,67.75333333333333,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,716.18,0.0,48.0,66.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,714.0633333333334,0.0,48.16666666666666,66.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,726.07,0.0,48.16666666666666,66.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,717.5933333333332,0.0,48.5,66.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,716.18,0.0,48.66666666666666,66.64333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,710.5300000000001,0.0,48.5,66.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,711.2366666666667,0.0,49.0,66.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,714.0633333333334,0.0,48.66666666666666,66.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,718.3000000000001,0.0,49.16666666666666,66.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,725.3666666666667,0.0,49.333333333333336,66.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,721.1266666666667,0.0,49.66666666666666,65.74,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,707.7066666666666,0.0,49.66666666666666,65.48,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,712.65,0.0,50.0,65.44,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,729.6,0.0,50.16666666666666,65.48,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,718.3000000000001,0.0,50.0,65.46333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,716.89,0.0,50.333333333333336,65.64666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,716.8866666666667,0.0,50.16666666666666,65.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,728.8933333333333,0.0,50.5,65.77,720.42,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,728.1899999999999,0.0,50.66666666666666,65.89666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,713.3566666666667,0.0,50.833333333333336,65.87,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,723.2433333333333,0.0,51.333333333333336,65.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,699.23,0.0,50.833333333333336,65.69,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,728.8933333333333,0.0,51.16666666666666,65.55333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,716.8866666666667,0.0,51.16666666666666,65.5,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,718.3000000000001,0.0,51.333333333333336,65.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,716.18,0.0,51.333333333333336,65.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,714.77,0.0,51.5,65.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,729.6,0.0,51.333333333333336,65.39,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,728.8933333333333,0.0,51.66666666666666,65.39,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,711.9433333333333,0.0,52.0,65.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,720.42,0.0,51.66666666666666,65.55333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,712.6533333333333,0.0,51.66666666666666,65.89333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,716.89,0.0,51.833333333333336,66.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,709.12,0.0,52.0,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,708.7650000000001,0.0,52.25,65.83500000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,733.1333333333333,0.0,52.0,65.85333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,718.2999999999998,0.0,51.833333333333336,65.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,725.3633333333333,0.0,51.333333333333336,66.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,714.7666666666668,0.0,52.16666666666666,66.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,719.7133333333333,0.0,52.16666666666666,66.55333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,720.4166666666666,0.0,52.16666666666666,66.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,710.5300000000001,0.0,52.0,67.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,712.65,0.0,52.16666666666666,67.36666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,722.5333333333333,0.0,51.833333333333336,67.72000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,724.6566666666666,0.0,51.5,67.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,711.9433333333333,0.0,51.5,62.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,713.3533333333334,0.0,52.16666666666666,66.41,720.42,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,709.1166666666667,0.0,52.333333333333336,62.05,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,724.6566666666668,0.0,52.0,66.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,730.3033333333333,0.0,52.16666666666666,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,719.0066666666667,0.0,51.833333333333336,66.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,701.35,0.0,51.5,65.08,720.42,70.0,100.0,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,707.0,0.0,51.333333333333336,65.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,716.8866666666667,0.0,50.5,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,726.0733333333333,0.0,51.0,64.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.13333333333333,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,721.1266666666667,0.0,50.66666666666666,60.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,731.0133333333333,0.0,50.66666666666666,64.78,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,718.3033333333333,0.0,50.333333333333336,59.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,719.7133333333333,0.0,50.5,59.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,712.65,0.0,50.333333333333336,59.94,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,723.2400000000001,0.0,50.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,715.4733333333334,0.0,51.66666666666666,60.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,729.6,0.0,51.333333333333336,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,714.0633333333334,0.0,51.16666666666666,60.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,711.2366666666667,0.0,51.5,61.34,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,723.2466666666666,0.0,50.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,717.5933333333332,0.0,50.833333333333336,61.55,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,714.0633333333334,0.0,50.66666666666666,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,739.4900000000001,0.0,50.333333333333336,61.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,728.8933333333334,0.0,50.5,62.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,725.3666666666667,0.0,50.16666666666666,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,731.7166666666667,0.0,50.16666666666666,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,715.4733333333334,0.0,50.16666666666666,62.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,728.1899999999999,0.0,50.0,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,723.9499999999999,0.0,50.0,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,710.5300000000001,0.0,49.833333333333336,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,711.2366666666667,0.0,49.833333333333336,62.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,730.3066666666667,0.0,50.0,61.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,721.8299999999999,0.0,49.833333333333336,61.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,707.7066666666666,0.0,49.833333333333336,61.78,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,723.2433333333333,0.0,50.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,726.07,0.0,50.16666666666666,61.74,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,718.3000000000001,0.0,50.16666666666666,61.79,720.42,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,704.88,0.0,50.16666666666666,61.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,728.8933333333333,0.0,49.833333333333336,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,723.9466666666667,0.0,49.66666666666666,61.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,723.2433333333333,0.0,50.16666666666666,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,713.3533333333334,0.0,49.833333333333336,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,720.42,0.0,49.5,61.67,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,719.0066666666667,0.0,50.0,61.59,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,713.3566666666666,0.0,50.0,61.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,718.3000000000001,0.0,50.0,61.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,721.1266666666667,0.0,50.0,61.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,732.4266666666666,0.0,50.0,61.34,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,733.1333333333333,0.0,50.16666666666666,61.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,716.8866666666667,0.0,50.16666666666666,61.41,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,719.7133333333333,0.0,50.16666666666666,61.27,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,719.0066666666667,0.0,50.16666666666666,61.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,714.7666666666668,0.0,50.66666666666666,60.65,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,710.5300000000001,0.0,50.66666666666666,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,725.3633333333333,0.0,50.66666666666666,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,721.1233333333333,0.0,51.16666666666666,59.84,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,706.9966666666666,0.0,51.16666666666666,59.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,721.1266666666667,0.0,51.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,709.8233333333334,0.0,51.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,736.6633333333333,0.0,51.0,60.2,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,708.4133333333334,0.0,51.333333333333336,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,719.71,0.0,51.0,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,731.7233333333334,0.0,51.16666666666666,60.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,744.4333333333334,0.0,51.16666666666666,59.7,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,718.2999999999998,0.0,51.5,59.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,712.65,0.0,51.833333333333336,59.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,711.2366666666667,0.0,51.833333333333336,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,717.5933333333332,0.0,52.0,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,715.4766666666668,0.0,51.66666666666666,59.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,710.5300000000001,0.0,51.833333333333336,59.66,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,709.1166666666667,0.0,51.833333333333336,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,720.4166666666666,0.0,51.833333333333336,59.51,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,726.7766666666666,0.0,51.66666666666666,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21999999999998,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,709.12,0.0,52.0,59.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,713.36,0.0,52.16666666666666,66.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,711.9433333333333,0.0,52.333333333333336,60.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.57000000000001,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,714.77,0.0,52.333333333333336,59.82,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,728.1866666666666,0.0,52.5,59.85,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,730.3066666666667,0.0,52.5,60.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,715.4733333333334,0.0,52.5,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,716.8866666666667,0.0,52.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,721.8299999999999,0.0,52.0,59.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,719.7133333333333,0.0,52.16666666666666,59.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,710.5300000000001,0.0,51.833333333333336,59.79,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,718.3000000000001,0.0,51.5,59.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,730.3033333333333,0.0,51.66666666666666,66.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,700.6433333333334,0.0,51.66666666666666,60.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,718.2999999999998,0.0,51.66666666666666,65.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,723.9533333333333,0.0,51.16666666666666,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32333333333334,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,720.4200000000001,0.0,51.333333333333336,64.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,719.0033333333334,0.0,51.66666666666666,61.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,714.7666666666668,0.0,51.5,64.94666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,723.2400000000001,0.0,51.66666666666666,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,729.6033333333334,0.0,51.16666666666666,61.453333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,704.88,0.0,51.833333333333336,66.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,714.7666666666668,0.0,51.333333333333336,62.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.40333333333332,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,731.7199999999999,0.0,51.5,65.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,723.9499999999999,0.0,51.66666666666666,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41000000000001,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,719.7133333333333,0.0,51.333333333333336,67.06,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,710.5300000000001,0.0,51.333333333333336,67.39,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,715.4766666666666,0.0,51.5,64.82000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,715.4733333333334,0.0,51.5,63.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.68,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,709.12,0.0,51.66666666666666,67.3,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,719.7133333333333,0.0,52.16666666666666,62.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,712.6533333333333,0.0,52.5,66.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,721.8333333333334,0.0,52.0,62.34,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,707.7066666666666,0.0,52.66666666666666,65.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
