time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 06:30:00,722.5366666666667,0.0,54.66666666666666,62.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,725.3633333333333,0.0,55.333333333333336,62.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,719.0066666666667,0.0,55.0,62.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,716.8866666666667,0.0,54.833333333333336,62.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,726.07,0.0,54.833333333333336,62.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,711.94,0.0,54.333333333333336,62.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,726.07,0.0,54.5,62.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,731.7199999999999,0.0,54.66666666666666,62.22,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,724.66,0.0,54.5,62.18,720.42,70.0,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,719.0066666666667,0.0,54.833333333333336,62.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,706.2933333333334,0.0,54.66666666666666,62.09,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,718.2999999999998,0.0,54.5,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,722.54,0.0,54.0,61.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,713.3566666666666,0.0,53.833333333333336,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,714.77,0.0,54.0,61.73,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,725.3633333333333,0.0,54.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,67.16000000000001,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,729.6,0.0,53.333333333333336,61.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,724.6533333333333,0.0,53.333333333333336,61.71,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,723.9466666666667,0.0,53.66666666666666,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,721.8333333333334,0.0,53.833333333333336,61.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,733.1333333333333,0.0,53.333333333333336,61.66,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,710.5333333333333,0.0,53.0,61.6,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,727.48,0.0,53.16666666666666,61.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,726.7733333333332,0.0,53.0,61.51,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,711.9433333333333,0.0,53.0,61.57,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,721.1266666666667,0.0,53.5,61.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,719.0033333333334,0.0,53.333333333333336,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,721.1266666666667,0.0,53.0,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,722.5366666666667,0.0,53.16666666666666,62.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,734.5466666666666,0.0,52.66666666666666,63.45,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,714.06,0.0,52.833333333333336,63.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,721.1266666666667,0.0,52.5,64.34,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,715.4733333333334,0.0,52.66666666666666,64.71333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,721.8299999999999,0.0,52.66666666666666,65.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,721.8333333333334,0.0,52.833333333333336,66.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,721.8299999999999,0.0,52.66666666666666,66.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,723.2433333333333,0.0,53.16666666666666,67.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,710.5300000000001,0.0,53.0,67.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,718.3000000000001,0.0,53.333333333333336,67.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,714.0633333333334,0.0,53.16666666666666,68.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,724.6566666666668,0.0,52.833333333333336,68.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,721.8299999999999,0.0,52.833333333333336,68.44,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,723.9499999999999,0.0,52.833333333333336,68.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,709.8266666666667,0.0,52.66666666666666,68.80333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,708.4133333333333,0.0,53.0,68.98,720.42,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,719.0066666666667,0.0,53.16666666666666,66.42,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,721.1233333333333,0.0,53.66666666666666,60.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,721.1266666666667,0.0,56.0,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,718.2966666666666,0.0,57.16666666666666,60.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,728.1866666666666,0.0,56.16666666666666,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,717.5933333333332,0.0,55.833333333333336,60.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.15666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,715.4766666666668,0.0,55.0,60.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.05,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,719.0066666666667,0.0,54.16666666666666,60.49,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,745.14,0.0,53.333333333333336,60.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,718.3000000000001,0.0,53.16666666666666,60.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,732.4266666666666,0.0,52.66666666666666,61.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,723.2466666666666,0.0,52.333333333333336,60.66,720.42,70.0,100.0,74.0,70.0,0.0,66.78,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,716.8866666666667,0.0,51.0,60.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,722.5366666666667,0.0,50.5,60.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,717.5933333333332,0.0,50.16666666666666,60.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,722.54,0.0,50.0,60.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.63333333333334,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,727.48,0.0,50.16666666666666,60.26,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,726.07,0.0,50.333333333333336,59.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,719.0033333333334,0.0,50.66666666666666,59.96,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,727.48,0.0,50.0,59.72,720.42,70.0,100.0,74.0,70.0,0.0,66.43666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,716.8866666666667,0.0,50.0,59.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.38000000000001,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,704.88,0.0,50.5,59.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.32666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,726.7766666666666,0.0,50.5,59.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,728.8966666666666,0.0,50.5,63.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,723.9499999999999,0.0,50.66666666666666,61.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,721.1233333333333,0.0,50.5,63.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,720.4166666666666,0.0,50.5,64.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.74,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,702.7633333333333,0.0,50.66666666666666,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83999999999999,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,731.0133333333333,0.0,51.333333333333336,66.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.95,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,697.1133333333333,0.0,50.833333333333336,64.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,717.5966666666667,0.0,51.5,63.09,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,711.9466666666667,0.0,51.833333333333336,66.52,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,718.2999999999998,0.0,51.66666666666666,66.27,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,733.13,0.0,52.0,66.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,723.2433333333333,0.0,51.833333333333336,66.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,711.2366666666667,0.0,52.333333333333336,65.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,711.9433333333333,0.0,52.5,65.24,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,720.4166666666666,0.0,52.333333333333336,65.17333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,716.89,0.0,52.333333333333336,65.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,723.2433333333333,0.0,52.5,64.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,713.3566666666667,0.0,53.0,64.75,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,731.7199999999999,0.0,52.833333333333336,64.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,721.8299999999999,0.0,53.16666666666666,64.38666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,712.65,0.0,53.66666666666666,64.27999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,730.3066666666667,0.0,53.16666666666666,64.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,716.8866666666667,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,724.6533333333333,0.0,53.333333333333336,63.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,733.1333333333333,0.0,53.333333333333336,63.71,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,723.2433333333333,0.0,53.5,63.53,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,728.8933333333334,0.0,53.66666666666666,63.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,728.8933333333333,0.0,53.5,63.35,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,719.0066666666667,0.0,53.16666666666666,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,718.3000000000001,0.0,53.16666666666666,63.056666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,720.42,0.0,53.25,62.98,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,726.07,0.0,53.5,62.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,723.9499999999999,0.0,53.333333333333336,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,702.0533333333333,0.0,53.5,62.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,700.64,0.0,53.5,62.29999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,726.7766666666666,0.0,52.16666666666666,62.24,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,716.18,0.0,52.0,62.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,713.3566666666667,0.0,52.16666666666666,62.34,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,716.18,0.0,51.833333333333336,62.03,720.42,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,718.3000000000001,0.0,52.0,61.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,722.5366666666667,0.0,51.833333333333336,61.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,716.8866666666667,0.0,52.16666666666666,61.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,730.3066666666667,0.0,52.333333333333336,61.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,712.65,0.0,52.16666666666666,61.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,708.4133333333333,0.0,52.333333333333336,61.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,721.8299999999999,0.0,52.5,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,722.5366666666665,0.0,52.16666666666666,61.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,729.6033333333334,0.0,52.5,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,719.0066666666667,0.0,52.333333333333336,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,709.8233333333333,0.0,52.333333333333336,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,737.37,0.0,52.66666666666666,61.68,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,723.9533333333333,0.0,52.5,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,718.3000000000001,0.0,52.66666666666666,61.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,718.3000000000001,0.0,52.833333333333336,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,716.1833333333334,0.0,52.833333333333336,62.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,728.8933333333334,0.0,52.66666666666666,63.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,706.2933333333334,0.0,52.833333333333336,63.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,716.89,0.0,52.16666666666666,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,730.3066666666667,0.0,52.16666666666666,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,721.8333333333334,0.0,52.333333333333336,65.15333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,719.0099999999999,0.0,52.5,65.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,731.0133333333333,0.0,52.333333333333336,66.51,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,732.4233333333333,0.0,52.5,67.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,711.2400000000001,0.0,53.0,68.08,720.42,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,729.6,0.0,52.833333333333336,68.68,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,723.2466666666666,0.0,53.333333333333336,62.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,709.8233333333334,0.0,53.66666666666666,60.74,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,723.9499999999999,0.0,53.333333333333336,61.06999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,729.6033333333334,0.0,53.0,61.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,711.2366666666667,0.0,52.66666666666666,61.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,708.4133333333333,0.0,52.66666666666666,61.4,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,711.9433333333333,0.0,52.833333333333336,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,726.07,0.0,52.833333333333336,61.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,709.8266666666667,0.0,53.0,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,723.9499999999999,0.0,52.833333333333336,62.53666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,720.4166666666666,0.0,52.66666666666666,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,711.9466666666667,0.0,52.16666666666666,62.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,713.3566666666666,0.0,51.833333333333336,62.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,709.8233333333334,0.0,52.0,62.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,715.4733333333334,0.0,51.66666666666666,62.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,722.5366666666667,0.0,51.333333333333336,62.26,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,716.1833333333334,0.0,51.16666666666666,62.22,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,719.0066666666667,0.0,51.16666666666666,62.34,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,714.7666666666668,0.0,50.833333333333336,62.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,720.4166666666666,0.0,50.333333333333336,62.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,718.2999999999998,0.0,50.16666666666666,62.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,716.18,0.0,49.66666666666666,62.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,709.8233333333334,0.0,50.0,62.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,721.1233333333333,0.0,50.16666666666666,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,730.3066666666667,0.0,50.333333333333336,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,733.1300000000001,0.0,50.16666666666666,62.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,713.3533333333334,0.0,50.0,62.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,719.0066666666667,0.0,50.16666666666666,61.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,730.3033333333333,0.0,50.333333333333336,61.76,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,712.6466666666666,0.0,50.333333333333336,61.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,714.06,0.0,50.333333333333336,61.31,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,721.8299999999999,0.0,50.16666666666666,61.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,717.5933333333332,0.0,49.833333333333336,60.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,725.3633333333333,0.0,50.0,60.29,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,719.0033333333334,0.0,50.5,60.28,720.42,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,726.7766666666666,0.0,50.66666666666666,60.19,720.42,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,725.3633333333333,0.0,51.5,60.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,720.4166666666666,0.0,52.16666666666666,60.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,723.2433333333333,0.0,52.0,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,715.4733333333334,0.0,52.16666666666666,60.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,728.1899999999999,0.0,52.833333333333336,60.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,719.7133333333333,0.0,52.833333333333336,59.88,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,725.3633333333333,0.0,52.833333333333336,59.81,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,721.8299999999999,0.0,53.0,59.9,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,716.1833333333334,0.0,53.0,59.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,717.5933333333332,0.0,53.16666666666666,59.96,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,726.07,0.0,52.833333333333336,59.59,720.42,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,715.4733333333334,0.0,53.333333333333336,65.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,722.5366666666665,0.0,52.66666666666666,60.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,710.5300000000001,0.0,52.833333333333336,59.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.19666666666666,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,714.77,0.0,53.333333333333336,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,724.6566666666668,0.0,52.5,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,711.2366666666667,0.0,52.66666666666666,65.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,726.07,0.0,52.66666666666666,66.06,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,723.2466666666666,0.0,52.66666666666666,66.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,711.9433333333333,0.0,53.0,67.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,705.5866666666667,0.0,53.16666666666666,64.57,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,714.0633333333334,0.0,54.0,64.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,709.12,0.0,53.833333333333336,62.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,725.36,0.0,53.833333333333336,64.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,713.3533333333334,0.0,54.16666666666666,62.05,720.42,70.0,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,719.7133333333333,0.0,54.0,63.26,720.42,70.0,100.0,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,710.5300000000001,0.0,54.5,64.35666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,708.4133333333333,0.0,54.66666666666666,62.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,726.7766666666666,0.0,54.66666666666666,65.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,709.8266666666667,0.0,55.0,62.23,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,723.9533333333333,0.0,55.16666666666666,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,716.89,0.0,55.66666666666666,64.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,719.0066666666667,0.0,55.0,62.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,727.4833333333332,0.0,54.5,65.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,716.8866666666667,0.0,54.333333333333336,62.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,720.4200000000001,0.0,54.333333333333336,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,719.7133333333333,0.0,54.66666666666666,63.0,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,718.3033333333333,0.0,53.833333333333336,66.39,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,731.0099999999999,0.0,53.5,66.12,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,721.1266666666667,0.0,53.5,66.08999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,723.2466666666666,0.0,54.0,67.21,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,726.7766666666666,0.0,54.66666666666666,62.75,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,717.5966666666667,0.0,54.66666666666666,66.70666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,698.52,0.0,55.0,62.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,719.0066666666667,0.0,54.66666666666666,65.63666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,722.54,0.0,54.5,65.80333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,714.0633333333334,0.0,54.833333333333336,65.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,724.6566666666666,0.0,54.5,66.03333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,725.36,0.0,54.5,67.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,716.8866666666667,0.0,56.16666666666666,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,716.89,0.0,56.5,65.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,718.3000000000001,0.0,56.66666666666666,62.03666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,723.9466666666667,0.0,56.16666666666666,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,723.2466666666666,0.0,56.333333333333336,60.18,720.42,70.0,100.0,74.0,70.0,0.0,68.72333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,723.2466666666666,0.0,56.66666666666666,60.38,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,711.2400000000001,0.0,56.16666666666666,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,714.06,0.0,56.0,60.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,743.02,0.0,55.5,61.26,720.42,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,712.65,0.0,55.66666666666666,61.79,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,723.9499999999999,0.0,55.333333333333336,62.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,716.8866666666667,0.0,54.833333333333336,62.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,731.0133333333333,0.0,54.66666666666666,62.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,709.8233333333333,0.0,54.5,62.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,724.6566666666668,0.0,54.333333333333336,62.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,722.5366666666667,0.0,54.5,63.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,721.8299999999999,0.0,54.5,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,717.5933333333332,0.0,54.333333333333336,63.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,715.4733333333334,0.0,54.833333333333336,63.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,720.42,0.0,55.0,63.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,707.7066666666666,0.0,55.0,64.05333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,711.2366666666667,0.0,55.0,63.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,714.77,0.0,54.16666666666666,64.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,721.8333333333334,0.0,54.16666666666666,64.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,721.1266666666667,0.0,53.833333333333336,64.39,720.42,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,729.6,0.0,54.16666666666666,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,717.5933333333334,0.0,53.5,64.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,714.77,0.0,53.16666666666666,64.57,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,712.6466666666666,0.0,52.66666666666666,64.65333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,732.4266666666666,0.0,52.833333333333336,64.75999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,728.8933333333333,0.0,53.333333333333336,64.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,713.3566666666666,0.0,53.833333333333336,64.84333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,719.7133333333333,0.0,54.16666666666666,64.86,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,721.1266666666667,0.0,54.66666666666666,64.90666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,733.1333333333333,0.0,55.0,64.89,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,716.89,0.0,55.66666666666666,64.92666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,721.8333333333334,0.0,55.66666666666666,64.90333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,726.07,0.0,56.333333333333336,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,715.4766666666666,0.0,56.5,64.64,720.42,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,723.9499999999999,0.0,56.16666666666666,64.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,728.89,0.0,56.833333333333336,64.27,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,716.89,0.0,57.0,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,723.2466666666666,0.0,56.833333333333336,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,717.5933333333332,0.0,56.5,63.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,735.25,0.0,56.333333333333336,62.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,729.6,0.0,56.16666666666666,62.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,723.2466666666666,0.0,55.333333333333336,61.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,714.06,0.0,54.66666666666666,60.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,722.54,0.0,54.16666666666666,60.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,713.3566666666667,0.0,54.16666666666666,60.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,718.3000000000001,0.0,54.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,731.0166666666668,0.0,54.333333333333336,61.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,719.0066666666667,0.0,54.66666666666666,60.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,722.5366666666667,0.0,54.333333333333336,60.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,711.9433333333333,0.0,54.66666666666666,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,726.7766666666666,0.0,54.5,60.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,724.6566666666666,0.0,55.0,60.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,731.0099999999999,0.0,54.66666666666666,60.18000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,721.8333333333334,0.0,54.5,59.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,717.5933333333332,0.0,54.833333333333336,59.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,711.94,0.0,54.833333333333336,61.53,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,735.96,0.0,54.66666666666666,63.92,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,714.0600000000001,0.0,54.66666666666666,59.796666666666674,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,719.0066666666667,0.0,54.5,64.88000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,718.3000000000001,0.0,54.333333333333336,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,719.7133333333335,0.0,54.16666666666666,64.90333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,728.1866666666666,0.0,54.16666666666666,61.24,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,719.0066666666667,0.0,54.333333333333336,64.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,710.5300000000001,0.0,54.333333333333336,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,712.6466666666666,0.0,54.0,62.62,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,715.4733333333334,0.0,54.333333333333336,64.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,738.7800000000001,0.0,53.833333333333336,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,728.8933333333333,0.0,54.0,66.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,713.3566666666666,0.0,53.833333333333336,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,717.5933333333332,0.0,53.833333333333336,64.76,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,718.3000000000001,0.0,54.0,63.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,721.8299999999999,0.0,53.833333333333336,64.79,720.42,70.0,100.0,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,728.1899999999999,0.0,54.0,64.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,715.4733333333334,0.0,53.66666666666666,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,709.12,0.0,53.66666666666666,64.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,713.3566666666667,0.0,53.833333333333336,63.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,728.8966666666666,0.0,54.0,67.19,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,719.0066666666667,0.0,54.0,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,716.18,0.0,53.833333333333336,67.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,720.4233333333333,0.0,53.5,62.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,717.5933333333332,0.0,53.66666666666666,65.79,720.42,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,729.6033333333334,0.0,53.5,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.89999999999999,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,723.2433333333333,0.0,53.5,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,720.42,0.0,53.5,62.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,712.6533333333333,0.0,53.5,64.48,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,729.6,0.0,53.66666666666666,64.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,713.3566666666667,0.0,53.5,62.46333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,721.8299999999999,0.0,53.66666666666666,63.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,731.7166666666667,0.0,53.5,60.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,720.4166666666666,0.0,53.5,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,703.4699999999999,0.0,53.333333333333336,60.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,725.3633333333333,0.0,53.5,59.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,716.8866666666667,0.0,53.5,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,728.8933333333333,0.0,53.333333333333336,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,707.7066666666666,0.0,53.16666666666666,61.16,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,709.8233333333334,0.0,53.833333333333336,61.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,716.8866666666667,0.0,53.66666666666666,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,716.18,0.0,53.833333333333336,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,724.6566666666666,0.0,53.5,62.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,718.3000000000001,0.0,53.833333333333336,62.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,706.2933333333334,0.0,53.66666666666666,63.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,724.6566666666666,0.0,54.0,63.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,710.5300000000001,0.0,53.5,63.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,725.3633333333333,0.0,53.833333333333336,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,714.0633333333334,0.0,53.833333333333336,64.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,720.42,0.0,53.66666666666666,64.58999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,717.5966666666667,0.0,53.66666666666666,64.53,720.42,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,718.3000000000001,0.0,54.0,64.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,709.1166666666668,0.0,54.333333333333336,64.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,722.5366666666665,0.0,53.833333333333336,64.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,721.8333333333334,0.0,53.66666666666666,65.01,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,706.2933333333334,0.0,53.16666666666666,64.94,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,714.0633333333334,0.0,53.333333333333336,64.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,714.0633333333334,0.0,52.833333333333336,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,728.8966666666666,0.0,53.66666666666666,57.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,717.5933333333332,0.0,53.833333333333336,56.6,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,729.6,0.0,53.66666666666666,56.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,719.0066666666667,0.0,53.5,55.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,718.2999999999998,0.0,53.333333333333336,56.01,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,721.1233333333333,0.0,53.333333333333336,55.96666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,716.8866666666667,0.0,52.833333333333336,56.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,717.5933333333332,0.0,52.5,55.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,714.77,0.0,52.66666666666666,59.65,720.42,70.0,100.0,74.0,70.0,0.0,67.09,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,711.2366666666667,0.0,51.833333333333336,63.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,722.5366666666667,0.0,51.5,64.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,709.8233333333334,0.0,51.833333333333336,64.22333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,728.1899999999999,0.0,52.0,64.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,714.77,0.0,52.16666666666666,64.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,718.2966666666666,0.0,52.0,64.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,726.7766666666666,0.0,52.16666666666666,64.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,740.1966666666667,0.0,52.0,63.9,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,704.8800000000001,0.0,52.16666666666666,63.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,720.42,0.0,52.16666666666666,63.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,726.0666666666666,0.0,52.16666666666666,63.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
