time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 23:45:00,719.0099999999999,0.0,51.833333333333336,62.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,723.9499999999999,0.0,51.66666666666666,62.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,716.18,0.0,51.833333333333336,61.63,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,732.4266666666666,0.0,51.66666666666666,60.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,733.84,0.0,52.0,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,724.6566666666666,0.0,51.66666666666666,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,703.4666666666667,0.0,52.16666666666666,60.16,720.42,70.0,100.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,716.8866666666667,0.0,52.5,59.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,725.3633333333333,0.0,52.16666666666666,60.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,709.8233333333333,0.0,52.66666666666666,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,731.0133333333333,0.0,53.0,60.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,721.8299999999999,0.0,53.5,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,718.2999999999998,0.0,53.333333333333336,60.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,716.8866666666667,0.0,53.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,724.6533333333333,0.0,54.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.20666666666666,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,716.89,0.0,53.5,59.9,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,726.7766666666666,0.0,53.66666666666666,60.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.94333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,730.3066666666667,0.0,53.0,59.69,720.42,70.0,100.0,74.0,70.0,0.0,66.83999999999999,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,715.4733333333334,0.0,53.0,59.63,720.42,70.0,100.0,74.0,70.0,0.0,66.75666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,710.5300000000001,0.0,53.333333333333336,59.57,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,724.6566666666666,0.0,53.0,59.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,721.1266666666667,0.0,52.833333333333336,59.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666666,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,702.0566666666667,0.0,53.0,59.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,723.2433333333333,0.0,53.0,61.78,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,720.42,0.0,52.66666666666666,62.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.86,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,721.1233333333333,0.0,53.333333333333336,60.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.74,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,722.54,0.0,53.0,64.72,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,734.19,0.0,52.75,62.77,720.42,70.0,100.0,74.0,70.0,0.0,66.84,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,719.71,0.0,52.5,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,720.4200000000001,0.0,53.16666666666666,62.69,720.42,70.0,100.0,74.0,70.0,0.0,66.92333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,720.42,0.0,53.0,62.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,705.5866666666667,0.0,53.333333333333336,60.76,720.42,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,698.5233333333332,0.0,53.333333333333336,64.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,719.0033333333334,0.0,52.833333333333336,61.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,719.7133333333333,0.0,53.0,62.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,721.8299999999999,0.0,53.333333333333336,64.47,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,733.84,0.0,52.66666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,729.6,0.0,53.0,64.55333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,739.4900000000001,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.17999999999999,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,726.07,0.0,52.833333333333336,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,722.54,0.0,53.333333333333336,64.23,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,726.07,0.0,53.0,61.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,719.7133333333333,0.0,52.833333333333336,63.90333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,719.0066666666667,0.0,53.333333333333336,62.75,720.42,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,716.8866666666667,0.0,52.833333333333336,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,711.2366666666667,0.0,53.66666666666666,64.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.16,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,711.9466666666667,0.0,53.5,60.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,707.0,0.0,53.16666666666666,59.81,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,716.18,0.0,53.5,61.55,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,721.1266666666667,0.0,53.5,63.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.01,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,721.8299999999999,0.0,53.833333333333336,64.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,709.8266666666667,0.0,53.333333333333336,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.08999999999999,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,705.5866666666667,0.0,54.16666666666666,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,711.9433333333333,0.0,53.833333333333336,59.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,727.4833333333332,0.0,54.0,64.90333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,721.8333333333334,0.0,53.66666666666666,60.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,717.5933333333332,0.0,54.16666666666666,60.26,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,722.5366666666667,0.0,54.16666666666666,60.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,712.65,0.0,54.16666666666666,61.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,722.5366666666667,0.0,54.16666666666666,61.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,723.2433333333333,0.0,54.333333333333336,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,727.48,0.0,54.333333333333336,62.32,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,703.4666666666667,0.0,54.333333333333336,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,719.0033333333334,0.0,54.16666666666666,62.99,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,721.8333333333334,0.0,54.0,63.09,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,732.4266666666666,0.0,54.16666666666666,62.81,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,722.5366666666665,0.0,53.833333333333336,62.703333333333326,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,717.59,0.0,53.833333333333336,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,722.54,0.0,54.0,63.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,711.2366666666667,0.0,53.5,63.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,705.5866666666667,0.0,54.0,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,726.7766666666666,0.0,53.833333333333336,64.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,719.0033333333334,0.0,53.66666666666666,64.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,733.8366666666667,0.0,54.0,64.60666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,721.1266666666667,0.0,54.16666666666666,64.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,714.0633333333334,0.0,54.0,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,728.8966666666666,0.0,54.16666666666666,65.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,732.4233333333333,0.0,54.0,65.62,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,723.9499999999999,0.0,53.833333333333336,65.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,721.8333333333334,0.0,53.5,64.74,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,726.7733333333332,0.0,54.0,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,720.4200000000001,0.0,54.0,64.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,721.8333333333334,0.0,54.0,64.82000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,708.4133333333333,0.0,53.66666666666666,64.51,719.7133333333333,70.0,99.16333333333334,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,692.1666666666666,0.0,54.0,63.76333333333333,714.77,70.0,98.51333333333334,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,719.71,0.0,53.66666666666666,62.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,720.42,0.0,53.333333333333336,61.67,720.42,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,714.77,0.0,53.16666666666666,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,722.5366666666667,0.0,53.0,60.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,710.5300000000001,0.0,54.16666666666666,56.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,724.6566666666666,0.0,55.5,56.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,711.2366666666667,0.0,55.16666666666666,56.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,714.7666666666668,0.0,55.0,56.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,725.3633333333333,0.0,55.0,56.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,719.0066666666667,0.0,54.833333333333336,55.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,712.65,0.0,54.833333333333336,55.77,720.42,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,725.3633333333333,0.0,54.5,56.943333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,735.25,0.0,54.5,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,722.54,0.0,53.875,60.43,720.42,70.0,100.0,74.0,70.0,0.0,67.7175,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,724.6533333333333,0.0,53.833333333333336,60.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,725.3633333333333,0.0,53.833333333333336,60.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,716.8866666666667,0.0,53.5,60.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,725.3666666666667,0.0,53.833333333333336,60.84,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,723.2433333333333,0.0,53.833333333333336,60.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,716.18,0.0,53.5,60.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,727.4833333333332,0.0,54.0,60.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,716.18,0.0,54.0,60.68,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,733.84,0.0,53.833333333333336,60.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,728.8933333333333,0.0,53.66666666666666,60.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,719.0066666666667,0.0,53.833333333333336,60.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,711.2366666666667,0.0,53.833333333333336,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,708.41,0.0,53.833333333333336,59.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,724.6566666666666,0.0,53.833333333333336,59.85,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,727.4833333333332,0.0,53.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,723.9499999999999,0.0,54.0,60.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,722.5366666666665,0.0,53.833333333333336,60.17,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,719.0099999999999,0.0,53.833333333333336,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.18333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,732.4233333333333,0.0,53.66666666666666,59.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,714.0633333333334,0.0,53.5,59.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,722.5333333333333,0.0,53.66666666666666,59.81,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,728.1866666666666,0.0,53.5,59.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,723.9466666666667,0.0,53.16666666666666,59.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,723.9499999999999,0.0,53.333333333333336,60.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,725.3666666666667,0.0,53.333333333333336,59.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.89999999999999,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,716.1833333333334,0.0,53.0,59.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,707.7066666666666,0.0,53.16666666666666,59.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,716.1833333333334,0.0,53.5,65.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,716.18,0.0,53.0,59.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.11,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,718.3000000000001,0.0,53.333333333333336,66.44,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,734.5433333333334,0.0,53.0,60.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.27999999999999,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,714.06,0.0,53.0,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,712.6466666666666,0.0,53.0,60.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.28666666666668,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,724.6566666666666,0.0,53.0,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,720.4200000000001,0.0,53.25,63.08,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,713.3566666666667,0.0,52.5,62.57,720.42,70.0,100.0,74.0,70.0,0.0,67.52666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,733.8366666666667,0.0,52.833333333333336,64.62666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,722.5366666666665,0.0,52.5,60.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,716.18,0.0,53.16666666666666,67.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,710.5300000000001,0.0,52.5,60.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,728.8933333333334,0.0,52.66666666666666,66.98,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,719.0033333333334,0.0,52.833333333333336,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,716.1833333333334,0.0,52.66666666666666,65.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,717.5933333333332,0.0,53.333333333333336,63.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,722.5366666666667,0.0,52.5,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,724.6533333333333,0.0,53.16666666666666,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,723.9499999999999,0.0,52.833333333333336,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,714.7666666666668,0.0,53.0,61.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,715.4733333333334,0.0,53.0,60.72,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,708.41,0.0,53.16666666666666,58.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,721.8299999999999,0.0,53.16666666666666,58.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,723.2433333333333,0.0,53.16666666666666,59.06,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,726.7766666666666,0.0,53.333333333333336,59.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,715.4766666666666,0.0,53.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,730.3066666666667,0.0,53.333333333333336,60.42,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,730.3066666666667,0.0,53.5,60.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,731.7233333333334,0.0,53.333333333333336,60.97333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,715.4733333333334,0.0,53.5,61.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,735.9566666666666,0.0,53.66666666666666,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,721.1266666666667,0.0,53.5,62.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,719.7133333333335,0.0,53.5,60.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,716.89,0.0,53.5,56.6,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,704.88,0.0,53.66666666666666,56.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,728.8933333333334,0.0,53.333333333333336,56.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,723.9533333333334,0.0,53.333333333333336,56.43,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,711.9433333333333,0.0,53.5,56.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.42666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,722.5366666666665,0.0,53.66666666666666,56.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,716.1833333333334,0.0,54.16666666666666,56.75,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,723.2433333333333,0.0,54.5,57.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,729.6,0.0,54.5,57.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,711.2366666666667,0.0,54.5,57.52,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,720.4200000000001,0.0,54.5,57.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,724.6566666666668,0.0,54.16666666666666,57.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,721.8333333333334,0.0,54.333333333333336,57.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,728.19,0.0,54.333333333333336,57.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,721.1266666666667,0.0,54.0,57.68000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,721.8333333333334,0.0,54.0,57.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,714.0633333333334,0.0,53.833333333333336,57.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,716.1833333333334,0.0,53.833333333333336,57.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,716.18,0.0,53.833333333333336,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,727.48,0.0,53.833333333333336,57.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,728.1866666666666,0.0,53.66666666666666,57.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.98,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,712.65,0.0,53.5,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,712.65,0.0,53.333333333333336,56.92,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,723.2433333333333,0.0,53.333333333333336,56.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.38,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,730.3066666666667,0.0,53.16666666666666,56.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.21,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,712.65,0.0,53.16666666666666,56.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,721.1233333333333,0.0,52.833333333333336,55.99,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,717.5933333333332,0.0,52.833333333333336,55.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,706.9966666666666,0.0,52.833333333333336,55.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,732.4266666666666,0.0,53.0,55.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,723.9499999999999,0.0,53.0,55.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,723.9533333333334,0.0,52.833333333333336,55.49,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,722.5366666666665,0.0,53.16666666666666,55.16,720.42,70.0,100.0,74.0,70.0,0.0,65.28333333333335,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,709.8266666666667,0.0,53.333333333333336,55.03,720.42,70.0,100.0,74.0,70.0,0.0,65.23,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,722.54,0.0,53.5,54.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.16666666666667,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,720.4166666666666,0.0,53.16666666666666,54.84,720.42,70.0,100.0,74.0,70.0,0.0,65.20333333333333,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,722.5366666666667,0.0,53.66666666666666,54.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.14,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,718.3033333333333,0.0,53.66666666666666,54.8,720.42,70.0,100.0,74.0,70.0,0.0,65.16333333333334,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,710.5300000000001,0.0,53.833333333333336,54.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,65.23,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,716.18,0.0,53.833333333333336,54.66,720.42,70.0,100.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,725.3633333333333,0.0,53.66666666666666,54.65,720.42,70.0,100.0,74.0,70.0,0.0,65.37,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,710.5333333333333,0.0,53.66666666666666,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.40666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,733.8366666666667,0.0,53.5,54.51,720.42,70.0,100.0,74.0,70.0,0.0,65.46,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,718.2999999999998,0.0,54.0,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,712.65,0.0,53.833333333333336,54.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,724.6566666666666,0.0,53.66666666666666,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,721.8333333333334,0.0,54.0,54.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,715.4733333333334,0.0,53.833333333333336,54.48,720.42,70.0,100.0,74.0,70.0,0.0,65.66333333333334,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,717.5933333333332,0.0,54.0,54.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,729.6,0.0,54.16666666666666,54.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,708.41,0.0,54.333333333333336,54.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,718.3000000000001,0.0,54.0,54.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,715.4766666666668,0.0,53.833333333333336,54.5,720.42,70.0,100.0,74.0,70.0,0.0,65.73,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,719.7133333333333,0.0,53.833333333333336,54.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,714.7666666666668,0.0,54.333333333333336,54.48,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,712.65,0.0,54.333333333333336,54.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,723.2466666666666,0.0,54.833333333333336,54.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,714.0633333333334,0.0,56.333333333333336,54.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,715.4733333333334,0.0,57.66666666666666,54.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,721.8333333333334,0.0,54.5,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.79,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,716.8866666666667,0.0,54.0,60.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.12666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,723.2433333333333,0.0,53.833333333333336,60.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,724.6566666666668,0.0,53.833333333333336,60.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,723.2466666666666,0.0,53.833333333333336,61.0,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,728.1866666666666,0.0,53.833333333333336,61.02,720.42,70.0,100.0,74.0,70.0,0.0,66.45,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,714.0600000000001,0.0,53.66666666666666,61.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.53000000000002,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,730.3066666666667,0.0,53.833333333333336,60.44,720.42,70.0,100.0,74.0,70.0,0.0,66.48666666666666,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,721.8299999999999,0.0,57.833333333333336,55.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.17666666666666,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,719.0066666666667,0.0,59.0,54.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.79666666666667,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,707.0,0.0,59.5,54.77,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,706.29,0.0,59.5,54.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,725.3633333333333,0.0,59.66666666666666,54.73,720.42,70.0,100.0,74.0,70.0,0.0,65.23333333333333,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,709.8233333333334,0.0,59.0,54.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.12,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,718.3000000000001,0.0,56.66666666666666,54.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.18666666666667,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,714.77,0.0,55.16666666666666,55.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.23666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,718.3000000000001,0.0,54.833333333333336,55.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.19,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,724.6566666666666,0.0,54.833333333333336,55.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.19,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,729.6,0.0,54.833333333333336,55.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,709.1166666666667,0.0,55.0,55.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.39,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,717.5933333333332,0.0,55.16666666666666,54.40333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.42,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,718.3033333333333,0.0,55.333333333333336,54.59,720.42,70.0,100.0,74.0,70.0,0.0,65.34666666666666,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,726.07,0.0,55.16666666666666,54.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,723.9533333333334,0.0,55.0,54.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,716.8866666666667,0.0,55.0,55.13,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,720.42,0.0,54.66666666666666,55.07,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,706.29,0.0,54.66666666666666,55.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.66,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,722.5366666666665,0.0,54.5,55.57,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,714.77,0.0,54.66666666666666,55.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.79,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,714.77,0.0,54.333333333333336,55.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,731.0133333333333,0.0,54.16666666666666,55.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,725.3633333333333,0.0,54.5,55.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,716.89,0.0,54.5,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,711.2333333333332,0.0,54.333333333333336,55.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,719.7133333333333,0.0,54.333333333333336,55.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,713.3533333333334,0.0,54.16666666666666,55.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,717.5933333333334,0.0,53.833333333333336,55.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,719.7133333333333,0.0,54.16666666666666,55.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.74333333333333,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,728.1899999999999,0.0,54.333333333333336,55.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,718.2999999999998,0.0,54.66666666666666,55.1,720.42,70.0,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,708.4133333333333,0.0,55.5,54.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.59,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,726.7766666666666,0.0,58.16666666666666,54.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,711.2366666666667,0.0,58.5,54.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,719.7133333333333,0.0,58.5,54.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.47333333333333,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,719.0033333333334,0.0,58.66666666666666,54.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.42,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,723.9533333333334,0.0,58.833333333333336,54.2,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,731.0133333333333,0.0,59.5,54.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,722.54,0.0,56.66666666666666,57.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.53333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,721.1266666666667,0.0,55.0,58.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.78,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,735.9566666666666,0.0,54.0,59.13,720.42,70.0,100.0,74.0,70.0,0.0,65.97666666666667,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,720.4200000000001,0.0,53.833333333333336,59.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,719.7133333333333,0.0,53.833333333333336,59.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,720.4166666666666,0.0,53.833333333333336,59.9,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,716.89,0.0,54.0,60.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.24,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,717.5933333333332,0.0,54.0,60.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,720.4166666666666,0.0,54.0,60.17,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,723.2433333333333,0.0,53.66666666666666,60.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,715.4766666666668,0.0,53.833333333333336,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,714.0633333333334,0.0,54.16666666666666,60.17,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,721.1233333333333,0.0,53.833333333333336,60.22,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,718.3000000000001,0.0,53.833333333333336,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,720.4166666666666,0.0,53.833333333333336,60.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,723.9466666666667,0.0,54.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,721.1266666666667,0.0,54.333333333333336,59.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,708.4133333333333,0.0,54.333333333333336,59.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,723.9499999999999,0.0,54.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,720.4166666666666,0.0,54.5,59.71,720.42,70.0,100.0,74.0,70.0,0.0,66.18,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,728.8966666666666,0.0,54.66666666666666,59.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.24,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,719.7133333333333,0.0,54.5,59.71,720.42,70.0,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,716.1833333333334,0.0,54.5,59.68,720.42,70.0,100.0,74.0,70.0,0.0,66.24666666666667,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,733.8366666666667,0.0,54.5,59.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.19333333333334,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,720.42,0.0,54.5,59.52,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,730.31,0.0,55.0,59.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.2,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,711.2333333333332,0.0,56.5,59.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,738.0766666666667,0.0,58.5,59.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,710.8800000000001,0.0,58.5,59.065,720.42,70.0,100.0,74.0,70.0,0.0,66.155,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,711.9433333333333,0.0,59.16666666666666,59.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,730.3066666666667,0.0,59.333333333333336,59.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,711.2400000000001,0.0,59.16666666666666,59.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,711.9433333333333,0.0,59.333333333333336,59.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.09333333333333,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,721.1266666666667,0.0,59.16666666666666,59.18000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,723.9499999999999,0.0,59.16666666666666,59.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.05,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,716.1833333333334,0.0,59.5,59.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,727.48,0.0,59.333333333333336,59.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,716.1833333333334,0.0,59.333333333333336,59.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,710.5300000000001,0.0,59.66666666666666,59.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,724.6566666666668,0.0,59.16666666666666,59.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,710.5300000000001,0.0,59.333333333333336,59.22,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,719.7133333333333,0.0,58.833333333333336,59.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,714.7666666666668,0.0,59.5,59.2,720.42,70.0,100.0,74.0,70.0,0.0,66.05333333333334,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,715.4766666666666,0.0,59.833333333333336,59.2,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,727.48,0.0,59.66666666666666,59.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,711.9433333333333,0.0,59.333333333333336,59.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,718.2999999999998,0.0,59.5,59.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,717.5933333333332,0.0,59.5,59.53,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,725.3633333333333,0.0,59.66666666666666,59.61000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,728.8966666666666,0.0,59.333333333333336,59.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,720.4166666666666,0.0,59.833333333333336,59.79,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,714.77,0.0,60.16666666666666,59.91,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,726.07,0.0,59.16666666666666,60.04,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,715.4733333333334,0.0,59.16666666666666,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.22666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,704.1733333333333,0.0,59.5,60.43,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,717.5933333333332,0.0,59.66666666666666,60.52,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,717.5933333333332,0.0,60.333333333333336,60.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,724.6566666666666,0.0,59.5,60.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.35000000000001,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,717.5933333333332,0.0,59.16666666666666,60.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.35000000000001,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,728.1866666666666,0.0,59.5,60.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.31666666666666,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,726.7766666666666,0.0,60.0,60.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,719.0066666666667,0.0,60.0,59.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,721.8299999999999,0.0,59.333333333333336,59.67,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,726.0666666666666,0.0,59.833333333333336,59.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,716.8866666666667,0.0,59.833333333333336,59.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,722.5366666666667,0.0,59.833333333333336,59.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,715.4766666666666,0.0,59.833333333333336,58.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.10333333333334,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,715.4733333333334,0.0,59.833333333333336,58.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,733.84,0.0,59.16666666666666,58.65,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,724.6566666666666,0.0,59.333333333333336,58.46666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,716.1833333333334,0.0,59.333333333333336,58.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,726.0666666666666,0.0,59.16666666666666,57.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.83999999999999,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,723.2433333333333,0.0,58.5,57.29,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,719.71,0.0,58.16666666666666,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.7,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,724.6566666666666,0.0,58.5,57.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,719.0066666666667,0.0,58.16666666666666,57.20000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,717.59,0.0,57.833333333333336,57.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,724.6566666666666,0.0,57.66666666666666,57.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,724.66,0.0,58.0,57.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,714.0633333333334,0.0,57.66666666666666,57.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,722.5366666666665,0.0,57.0,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,720.4200000000001,0.0,57.5,57.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,714.06,0.0,56.833333333333336,57.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,724.6566666666668,0.0,57.5,58.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,712.65,0.0,56.333333333333336,58.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,701.3466666666667,0.0,57.0,57.74,720.42,70.0,100.0,74.0,70.0,0.0,65.82000000000001,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,722.54,0.0,56.5,57.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.87333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,723.2466666666666,0.0,56.5,57.296666666666674,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,729.6,0.0,56.66666666666666,56.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,716.1800000000001,0.0,57.25,56.175,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,718.3000000000001,0.0,54.5,62.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.85666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,722.54,0.0,53.0,65.25,720.42,70.0,100.0,74.0,70.0,0.0,66.34333333333335,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,727.4833333333332,0.0,52.833333333333336,65.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
