time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 06:30:00,589.7533333333333,0.0,42.0,64.71333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-11 06:45:00,581.9866666666667,0.0,41.833333333333336,64.72,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-11 07:00:00,591.8733333333333,0.0,41.833333333333336,64.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-11 07:15:00,585.5166666666667,0.0,42.0,64.69666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 07:30:00,586.2233333333334,0.0,42.0,64.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-11 07:45:00,583.3966666666666,0.0,41.833333333333336,64.65,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-11 08:00:00,585.52,0.0,41.833333333333336,64.69,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-11 08:15:00,591.17,0.0,41.66666666666666,64.71333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 08:30:00,586.9266666666667,0.0,41.66666666666666,64.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-11 08:45:00,583.3966666666666,0.0,41.5,64.78333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 09:00:00,575.63,0.0,41.66666666666666,64.82,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 09:15:00,590.4599999999999,0.0,42.0,64.73,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-11 09:30:00,579.87,0.0,41.5,64.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-11 09:45:00,583.3966666666666,0.0,41.66666666666666,63.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,55.0
2025-02-11 10:00:00,585.87,0.0,41.5,63.205,584.81,70.48,0.0,74.0,70.0,0.0,69.585,67.0,69.0,85.0,55.0
2025-02-11 10:15:00,587.6366666666667,0.0,41.66666666666666,63.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0
2025-02-11 10:30:00,574.9233333333333,0.0,41.66666666666666,62.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-11 10:45:00,584.1033333333334,0.0,41.5,63.05,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-11 11:00:00,589.7533333333333,0.0,41.5,63.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-11 11:15:00,585.5166666666667,0.0,41.66666666666666,62.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-11 11:30:00,594.6999999999999,0.0,41.66666666666666,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-11 11:45:00,581.2800000000001,0.0,41.833333333333336,63.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-11 12:00:00,577.0400000000001,0.0,42.0,63.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-11 12:15:00,581.2800000000001,0.0,41.833333333333336,63.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-11 12:30:00,578.4533333333334,0.0,41.833333333333336,63.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-11 12:45:00,585.5133333333333,0.0,42.0,63.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0
2025-02-11 13:00:00,576.3366666666667,0.0,42.0,63.1,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-11 13:15:00,585.5166666666667,0.0,42.0,63.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 13:30:00,584.81,0.0,42.16666666666666,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-11 13:45:00,588.3433333333334,0.0,42.0,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-11 14:00:00,587.6366666666667,0.0,42.16666666666666,63.09,584.81,70.48,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-02-11 14:15:00,586.2233333333334,0.0,42.0,63.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-11 14:30:00,585.5166666666667,0.0,42.0,63.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-11 14:45:00,593.9933333333333,0.0,42.0,63.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0
2025-02-11 15:00:00,591.8766666666667,0.0,41.833333333333336,63.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:15:00,581.2800000000001,0.0,42.0,63.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-02-11 15:30:00,585.5166666666667,0.0,42.0,63.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-11 15:45:00,591.1666666666666,0.0,42.0,63.40333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-11 16:00:00,583.3966666666666,0.0,42.0,63.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-11 16:15:00,584.81,0.0,42.0,63.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-11 16:30:00,588.3433333333332,0.0,41.66666666666666,63.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-11 16:45:00,384.93,0.0,62.333333333333336,63.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0
2025-02-11 17:00:00,576.3333333333334,0.0,47.0,63.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-11 17:15:00,581.2800000000001,0.0,46.66666666666666,63.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-02-11 17:30:00,586.9333333333333,0.0,46.5,63.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-11 17:45:00,587.6366666666667,0.0,47.5,63.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-11 18:00:00,587.6366666666667,0.0,47.333333333333336,63.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-11 18:15:00,586.2233333333334,0.0,47.5,63.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-02-11 18:30:00,584.1033333333334,0.0,47.5,63.82,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-11 18:45:00,580.5766666666667,0.0,46.833333333333336,63.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-11 19:00:00,573.5100000000001,0.0,47.5,63.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-11 19:15:00,581.2800000000001,0.0,47.0,63.99333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-02-11 19:30:00,581.2800000000001,0.0,46.333333333333336,63.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0
2025-02-11 19:45:00,582.6933333333333,0.0,46.0,63.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-11 20:00:00,588.3433333333332,0.0,46.5,63.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-11 20:15:00,587.6366666666667,0.0,46.0,63.71,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-11 20:30:00,583.4,0.0,46.16666666666666,63.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-11 20:45:00,586.9266666666667,0.0,47.16666666666666,63.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0
2025-02-11 21:00:00,584.1033333333334,0.0,47.5,63.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-11 21:15:00,577.0433333333334,0.0,47.5,63.40333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-11 21:30:00,588.3433333333334,0.0,47.5,63.43000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-11 21:45:00,584.8066666666667,0.0,48.0,63.43,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 22:00:00,585.5133333333333,0.0,47.5,63.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-11 22:15:00,579.16,0.0,47.333333333333336,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-11 22:30:00,577.7466666666667,0.0,47.5,63.5,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-11 22:45:00,586.2233333333334,0.0,47.66666666666666,63.54,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-11 23:00:00,580.5733333333334,0.0,47.16666666666666,63.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-11 23:15:00,581.9866666666667,0.0,47.66666666666666,63.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-11 23:30:00,589.05,0.0,47.833333333333336,63.5,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-11 23:45:00,584.8100000000001,0.0,47.66666666666666,63.59,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-12 00:00:00,582.6933333333333,0.0,47.333333333333336,63.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0
2025-02-12 00:15:00,584.1033333333334,0.0,47.833333333333336,63.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-12 00:30:00,589.05,0.0,47.833333333333336,63.71,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-12 00:45:00,581.9866666666667,0.0,47.5,63.68,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-12 01:00:00,579.16,0.0,48.5,63.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,85.0,55.0
2025-02-12 01:15:00,586.93,0.0,48.66666666666666,63.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-12 01:30:00,577.0400000000001,0.0,48.0,63.53,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-12 01:45:00,582.6933333333333,0.0,48.333333333333336,63.57,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-12 02:00:00,586.2233333333332,0.0,48.333333333333336,63.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-12 02:15:00,586.2233333333334,0.0,47.66666666666666,63.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-12 02:30:00,577.0433333333334,0.0,47.833333333333336,63.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-12 02:45:00,586.93,0.0,49.16666666666666,63.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-12 03:00:00,582.6933333333333,0.0,48.16666666666666,63.453333333333326,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-12 03:15:00,583.3966666666666,0.0,48.0,63.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-12 03:30:00,586.93,0.0,48.5,63.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-12 03:45:00,589.7533333333333,0.0,47.833333333333336,63.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-12 04:00:00,584.1033333333334,0.0,48.333333333333336,63.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-12 04:15:00,579.8666666666667,0.0,48.5,63.44,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-12 04:30:00,589.05,0.0,49.0,63.5,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-12 04:45:00,582.6933333333333,0.0,48.333333333333336,63.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 05:00:00,578.4533333333334,0.0,48.5,63.53,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 05:15:00,593.2866666666666,0.0,48.66666666666666,63.56666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-12 05:30:00,581.9866666666667,0.0,48.0,63.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 05:45:00,587.64,0.0,48.5,63.4,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 06:00:00,584.1033333333334,0.0,49.0,63.40333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 06:15:00,582.6933333333333,0.0,48.5,63.47,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-12 06:30:00,584.81,0.0,48.5,63.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 06:45:00,586.9266666666667,0.0,48.333333333333336,63.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 07:00:00,589.0500000000001,0.0,47.66666666666666,63.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 07:15:00,584.81,0.0,47.5,63.46,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 07:30:00,584.8100000000001,0.0,48.5,63.44,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-12 07:45:00,579.16,0.0,48.5,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-12 08:00:00,590.4633333333333,0.0,47.833333333333336,63.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-12 08:15:00,581.9866666666667,0.0,47.833333333333336,63.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 08:30:00,582.6899999999999,0.0,47.333333333333336,63.46,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-12 08:45:00,581.2800000000001,0.0,48.833333333333336,63.48,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 09:00:00,581.2800000000001,0.0,48.5,62.99,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-02-12 09:15:00,578.4566666666666,0.0,47.5,63.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-12 09:30:00,581.2800000000001,0.0,48.16666666666666,63.49,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-12 09:45:00,583.4,0.0,48.0,63.45,584.81,70.48,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0
2025-02-12 10:00:00,586.93,0.0,48.0,63.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-02-12 10:15:00,577.7466666666668,0.0,48.16666666666666,63.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-12 10:30:00,586.93,0.0,47.66666666666666,63.61000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-12 10:45:00,588.3433333333332,0.0,47.333333333333336,63.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 11:00:00,584.1033333333334,0.0,47.66666666666666,63.59666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 11:15:00,587.6333333333333,0.0,48.5,63.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-12 11:30:00,586.9333333333333,0.0,48.16666666666666,63.59666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-12 11:45:00,585.5166666666667,0.0,47.66666666666666,63.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 12:00:00,580.5766666666667,0.0,47.16666666666666,63.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-12 12:15:00,582.6899999999999,0.0,48.16666666666666,63.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-12 12:30:00,581.9833333333333,0.0,49.333333333333336,63.59,584.81,70.48,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-02-12 12:45:00,588.3433333333332,0.0,48.66666666666666,63.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-12 13:00:00,584.81,0.0,47.833333333333336,63.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-12 13:15:00,584.1033333333334,0.0,46.833333333333336,62.55,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-12 13:30:00,584.81,0.0,45.833333333333336,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-12 13:45:00,585.52,0.0,45.833333333333336,63.13999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-02-12 14:00:00,583.3966666666666,0.0,46.0,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-12 14:15:00,194.23,1.9966666666666668,70.16666666666667,64.59666666666666,599.6433333333333,70.48,0.0,74.0,70.0,0.0,70.30333333333334,67.0,69.0,85.0,55.0
2025-02-12 14:30:00,437.1966666666667,9.126666666666669,66.0,66.35666666666667,646.9633333333333,70.48,0.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,55.0
2025-02-12 14:45:00,579.8666666666667,0.0,44.833333333333336,63.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.26,67.0,69.0,85.0,55.0
2025-02-12 15:00:00,582.6933333333333,0.0,45.5,63.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-12 15:15:00,591.17,0.0,45.5,63.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-12 15:30:00,575.63,0.0,47.333333333333336,63.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-12 15:45:00,589.7566666666667,0.0,47.66666666666666,63.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-12 16:00:00,580.57,0.0,46.66666666666666,63.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-12 16:15:00,581.2800000000001,0.0,47.333333333333336,64.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-12 16:30:00,592.5833333333334,0.0,47.66666666666666,64.24,584.81,70.48,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0
2025-02-12 16:45:00,590.4599999999999,0.6166666666666667,48.0,64.27,588.3433333333332,70.48,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-02-12 17:00:00,579.8633333333333,0.0,47.0,64.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-02-12 17:15:00,588.3433333333332,0.0,46.5,64.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-12 17:30:00,577.7466666666668,0.0,47.5,64.52,584.81,70.48,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-02-12 17:45:00,583.4,0.0,47.0,64.52,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-02-12 18:00:00,588.3433333333334,0.0,47.333333333333336,64.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-02-12 18:15:00,579.1633333333333,0.0,46.16666666666666,64.64,584.81,70.48,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-12 18:30:00,581.9833333333333,0.0,45.5,64.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-12 18:45:00,585.5166666666667,0.0,45.5,64.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-12 19:00:00,578.4533333333334,0.0,45.66666666666666,64.74,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-12 19:15:00,585.5166666666668,0.0,45.0,64.89666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0
2025-02-12 19:30:00,584.1066666666667,0.0,45.0,64.88,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-02-12 19:45:00,590.4599999999999,0.0,45.0,64.94,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-02-12 20:00:00,584.1033333333334,0.0,45.16666666666666,65.08,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-12 20:15:00,580.575,0.0,45.0,65.015,584.81,70.48,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0
2025-02-12 20:30:00,579.16,0.0,44.833333333333336,65.06,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-12 20:45:00,580.5725,0.0,44.625,65.0125,584.81,70.48,0.0,74.0,70.0,0.0,70.275,67.0,69.0,85.0,55.0
2025-02-12 21:00:00,579.1633333333333,0.0,45.0,64.97333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-12 21:15:00,581.2800000000001,0.0,45.0,65.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-02-12 21:30:00,578.4533333333334,0.0,45.333333333333336,65.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-02-12 21:45:00,581.2800000000001,0.0,45.333333333333336,65.11666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0
2025-02-12 22:00:00,582.6899999999999,0.0,45.5,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-12 22:15:00,584.8100000000001,0.0,45.5,65.27,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-12 22:30:00,581.2800000000001,0.0,45.66666666666666,65.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-02-12 22:45:00,586.2266666666666,0.0,45.66666666666666,65.41,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-02-12 23:00:00,579.16,0.0,45.833333333333336,65.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-12 23:15:00,589.7566666666667,0.0,45.833333333333336,65.42,584.81,70.48,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,55.0
2025-02-12 23:30:00,585.52,0.0,45.66666666666666,65.32666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-02-12 23:45:00,591.8733333333333,0.0,46.0,65.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-13 00:00:00,585.5166666666665,0.0,46.0,65.36,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-02-13 00:15:00,576.3333333333334,0.0,46.0,65.33,584.81,70.48,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0
2025-02-13 00:30:00,584.8100000000001,0.0,46.0,65.45333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-13 00:45:00,584.1066666666667,0.0,46.16666666666666,65.52999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-13 01:00:00,575.63,0.0,46.0,65.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-13 01:15:00,579.87,0.0,46.16666666666666,65.5,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 01:30:00,582.6933333333333,0.0,46.333333333333336,65.54666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-02-13 01:45:00,575.63,0.0,46.5,65.61333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-13 02:00:00,583.4,0.0,46.5,65.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0
2025-02-13 02:15:00,582.69,0.0,46.833333333333336,65.63,584.81,70.48,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0
2025-02-13 02:30:00,593.29,0.0,46.5,65.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-13 02:45:00,577.0433333333334,0.0,46.833333333333336,65.82333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-13 03:00:00,588.3433333333334,0.0,46.5,65.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-13 03:15:00,584.1033333333334,0.0,46.5,65.58,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-02-13 03:30:00,581.2800000000001,0.0,46.5,65.39,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-13 03:45:00,586.22,0.0,46.5,65.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-02-13 04:00:00,576.3333333333334,0.0,46.66666666666666,65.31,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-02-13 04:15:00,579.16,0.0,46.833333333333336,65.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-13 04:30:00,589.0500000000001,0.0,46.833333333333336,65.27,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-13 04:45:00,580.5766666666667,0.0,47.0,65.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 05:00:00,574.2166666666667,0.0,47.0,65.0,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-02-13 05:15:00,586.2233333333334,0.0,47.0,64.90333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-02-13 05:30:00,584.8133333333334,0.0,47.66666666666666,64.71,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 05:45:00,584.8100000000001,0.0,48.16666666666666,64.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-13 06:00:00,582.69,0.0,49.0,64.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-13 06:15:00,589.7566666666667,0.0,49.5,64.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-13 06:30:00,591.17,0.0,48.333333333333336,64.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-02-13 06:45:00,584.1033333333334,0.0,47.833333333333336,64.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-13 07:00:00,583.4,0.0,47.833333333333336,64.41333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666666,67.0,69.0,85.0,55.0
2025-02-13 07:15:00,586.9333333333333,0.0,47.333333333333336,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-13 07:30:00,579.16,0.0,47.333333333333336,64.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-13 07:45:00,586.93,0.0,47.333333333333336,63.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-13 08:00:00,578.4566666666666,0.0,47.66666666666666,63.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0
2025-02-13 08:15:00,582.6933333333333,0.0,48.833333333333336,63.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-02-13 08:30:00,584.8133333333334,0.0,49.16666666666666,63.54,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-02-13 08:45:00,577.0400000000001,0.0,49.0,63.65,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-13 09:00:00,578.45,0.0,48.66666666666666,63.56999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-13 09:15:00,586.2233333333334,0.0,48.16666666666666,63.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-13 09:30:00,581.2800000000001,0.0,48.333333333333336,63.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 09:45:00,579.8666666666667,0.0,48.16666666666666,63.57666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-13 10:00:00,581.28,0.0,48.16666666666666,63.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-13 10:15:00,583.3966666666666,0.0,48.16666666666666,63.13999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 10:30:00,587.6366666666667,0.0,47.833333333333336,63.35999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-13 10:45:00,587.64,0.0,47.5,63.69,584.81,70.48,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-02-13 11:00:00,584.1066666666667,0.0,47.5,63.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0
2025-02-13 11:15:00,577.0433333333334,0.0,47.0,63.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-02-13 11:30:00,585.5166666666667,0.0,47.333333333333336,63.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-13 11:45:00,590.46,0.0,49.16666666666666,63.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0
2025-02-13 12:00:00,581.2800000000001,0.0,48.16666666666666,62.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-02-13 12:15:00,579.16,0.0,48.0,62.82666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-13 12:30:00,581.9833333333333,0.0,47.66666666666666,63.1,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-13 12:45:00,588.3433333333334,0.0,47.833333333333336,63.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-02-13 13:00:00,586.93,0.0,47.16666666666666,62.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-02-13 13:15:00,588.34,0.0,47.5,62.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-13 13:30:00,577.7466666666668,0.0,47.833333333333336,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-02-13 13:45:00,586.2233333333334,0.0,47.0,62.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-13 14:00:00,579.16,0.0,47.16666666666666,62.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-02-13 14:15:00,579.8633333333333,0.0,47.0,62.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-13 14:30:00,577.0433333333334,0.0,47.0,62.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-13 14:45:00,586.9333333333333,0.0,47.0,62.59,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-13 15:00:00,581.2800000000001,0.0,47.16666666666666,62.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,85.0,55.0
2025-02-13 15:15:00,581.2800000000001,0.0,47.0,62.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-13 15:30:00,584.8133333333334,0.0,46.833333333333336,62.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0
2025-02-13 15:45:00,587.6366666666667,0.0,46.833333333333336,62.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-13 16:00:00,586.93,0.0,46.5,62.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-13 16:15:00,582.69,0.0,46.66666666666666,62.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-13 16:30:00,579.16,0.0,47.333333333333336,62.080000000000005,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-13 16:45:00,586.9333333333333,0.0,47.833333333333336,61.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-13 17:00:00,585.5166666666667,0.0,47.5,61.67,584.81,70.48,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-02-13 17:15:00,585.52,0.0,46.833333333333336,61.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 17:30:00,581.2833333333333,0.0,46.833333333333336,62.18000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-13 17:45:00,586.2266666666666,0.0,46.833333333333336,61.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 18:00:00,586.93,0.0,46.833333333333336,62.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 18:15:00,580.5733333333334,0.0,46.66666666666666,62.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-02-13 18:30:00,581.9866666666667,0.0,47.66666666666666,61.86000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-02-13 18:45:00,578.4566666666666,0.0,48.0,61.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-13 19:00:00,586.2233333333334,0.0,47.66666666666666,61.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-13 19:15:00,593.9966666666666,0.0,47.833333333333336,61.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-13 19:30:00,579.8666666666667,0.0,47.0,61.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-13 19:45:00,589.0466666666666,0.0,47.5,61.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 20:00:00,593.29,0.0,47.333333333333336,62.03,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-13 20:15:00,575.63,0.0,47.16666666666666,62.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-13 20:30:00,587.6366666666667,0.0,46.66666666666666,61.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-13 20:45:00,588.3433333333334,0.0,46.5,61.98,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-02-13 21:00:00,587.6333333333333,0.0,46.66666666666666,62.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-13 21:15:00,584.1033333333334,0.0,46.66666666666666,62.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0
2025-02-13 21:30:00,587.6366666666667,0.0,46.5,61.99333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-02-13 21:45:00,592.5799999999999,0.0,46.833333333333336,62.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-13 22:00:00,576.3333333333334,0.0,46.833333333333336,62.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-02-13 22:15:00,577.0400000000001,0.0,46.66666666666666,62.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0
2025-02-13 22:30:00,584.8133333333334,0.0,46.833333333333336,62.16,584.81,70.48,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-02-13 22:45:00,572.0966666666667,0.0,46.833333333333336,62.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-13 23:00:00,580.5733333333334,0.0,46.5,62.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-13 23:15:00,581.9833333333335,0.0,46.16666666666666,61.78333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-13 23:30:00,581.2800000000001,0.0,46.833333333333336,61.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-02-13 23:45:00,576.3366666666667,0.0,47.333333333333336,61.46,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-14 00:00:00,584.81,0.0,47.66666666666666,61.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-14 00:15:00,579.16,0.0,47.5,61.15333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0
2025-02-14 00:30:00,584.1033333333334,0.0,47.0,61.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-14 00:45:00,578.4533333333334,0.0,46.833333333333336,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-14 01:00:00,584.81,0.0,46.5,60.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,55.0
2025-02-14 01:15:00,592.5833333333334,0.0,46.833333333333336,60.66,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-14 01:30:00,582.69,0.0,46.66666666666666,60.6,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 01:45:00,586.2233333333334,0.0,47.0,60.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,55.0
2025-02-14 02:00:00,586.93,0.0,47.5,60.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-14 02:15:00,584.1066666666667,0.0,47.833333333333336,60.38,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-14 02:30:00,586.2266666666666,0.0,47.66666666666666,60.44,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-14 02:45:00,582.6933333333333,0.0,47.833333333333336,60.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-14 03:00:00,596.82,0.0,47.5,60.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-14 03:15:00,578.4533333333334,0.0,47.5,60.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-14 03:30:00,586.2233333333332,0.0,47.0,60.28,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-14 03:45:00,586.2233333333334,0.0,47.0,60.2,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-14 04:00:00,585.5166666666668,0.0,47.0,60.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-14 04:15:00,582.69,0.0,47.16666666666666,60.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-14 04:30:00,579.8666666666667,0.0,47.5,60.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-14 04:45:00,584.1066666666667,0.0,47.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-14 05:00:00,578.4533333333334,0.0,47.66666666666666,60.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-02-14 05:15:00,586.2233333333334,0.0,47.16666666666666,59.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-14 05:30:00,590.4633333333333,0.0,47.16666666666666,59.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 05:45:00,579.8666666666667,0.0,47.0,59.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0
2025-02-14 06:00:00,581.2800000000001,0.0,47.0,59.79,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-14 06:15:00,586.93,0.0,47.0,59.67,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-14 06:30:00,582.69,0.0,47.0,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-14 06:45:00,579.87,0.0,47.16666666666666,59.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-14 07:00:00,583.4,0.0,47.16666666666666,59.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-14 07:15:00,584.1066666666667,0.0,47.5,59.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-02-14 07:30:00,588.3433333333332,0.0,47.5,59.05,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0
2025-02-14 07:45:00,586.2233333333334,0.0,47.16666666666666,59.15333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-14 08:00:00,579.16,0.0,47.16666666666666,59.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-14 08:15:00,580.5733333333334,0.0,47.0,59.06,584.81,70.48,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0
2025-02-14 08:30:00,578.4566666666666,0.0,47.0,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-14 08:45:00,579.16,0.0,47.66666666666666,58.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-14 09:00:00,589.0500000000001,0.0,47.833333333333336,58.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-14 09:15:00,581.2766666666668,0.0,47.66666666666666,58.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-14 09:30:00,576.3366666666667,0.0,49.5,58.580000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-14 09:45:00,580.5733333333334,0.0,48.0,58.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-14 10:00:00,584.81,0.0,47.333333333333336,58.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-14 10:15:00,581.9866666666667,0.0,47.5,58.44,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-02-14 10:30:00,576.3366666666667,0.0,48.333333333333336,58.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-02-14 10:45:00,586.93,0.0,48.16666666666666,58.27,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-02-14 11:00:00,589.0500000000001,0.0,47.5,58.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-02-14 11:15:00,579.16,0.0,47.333333333333336,58.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-14 11:30:00,579.8666666666667,0.0,47.333333333333336,58.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-14 11:45:00,579.1633333333333,0.0,47.833333333333336,58.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-14 12:00:00,580.5733333333334,0.0,47.66666666666666,58.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.75,67.0,69.0,85.0,55.0
2025-02-14 12:15:00,581.28,0.0,47.16666666666666,58.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0
2025-02-14 12:30:00,587.6366666666667,0.0,46.66666666666666,58.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0
2025-02-14 12:45:00,584.1033333333334,0.0,47.0,58.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,55.0
2025-02-14 13:00:00,584.8133333333334,0.0,48.16666666666666,58.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,85.0,55.0
2025-02-14 13:15:00,586.93,0.0,47.333333333333336,58.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-14 13:30:00,584.8133333333334,0.0,47.0,59.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-02-14 13:45:00,585.5166666666667,0.0,47.16666666666666,59.38,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0
2025-02-14 14:00:00,586.93,0.0,47.833333333333336,59.580000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-14 14:15:00,580.5733333333334,0.0,47.333333333333336,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15333333333332,67.0,69.0,85.0,55.0
2025-02-14 14:30:00,589.05,0.0,47.0,60.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-02-14 14:45:00,591.1666666666666,0.0,45.833333333333336,60.74,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-02-14 15:00:00,581.9833333333335,0.0,45.66666666666666,60.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-02-14 15:15:00,581.9833333333333,0.0,46.0,61.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,85.0,55.0
2025-02-14 15:30:00,578.4533333333334,0.0,46.833333333333336,61.5,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-02-14 15:45:00,579.16,0.0,46.833333333333336,62.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-02-14 16:00:00,575.63,0.0,46.66666666666666,62.21,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-14 16:15:00,584.1033333333334,0.0,46.66666666666666,62.57,584.81,70.48,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-02-14 16:30:00,589.05,0.0,46.5,62.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-14 16:45:00,580.5733333333334,0.1899999999999999,46.833333333333336,63.26,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-14 17:00:00,624.3633333333333,6.526666666666666,48.833333333333336,63.553333333333335,628.6,70.48,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-02-14 17:15:00,690.7566666666667,14.626666666666669,51.833333333333336,63.68333333333334,687.2233333333334,70.48,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0
2025-02-14 17:30:00,742.3133333333334,22.296666666666667,54.0,64.40666666666668,745.14,70.48,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-02-14 17:45:00,744.4333333333334,21.07333333333333,53.333333333333336,64.40666666666668,735.25,70.48,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0
2025-02-14 18:00:00,702.0533333333333,17.28,51.833333333333336,64.66333333333334,707.0,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-14 18:15:00,698.5233333333334,17.24,52.0,64.92333333333333,705.5866666666667,70.48,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0
2025-02-14 18:30:00,722.5366666666665,19.756666666666664,52.5,64.88666666666667,724.6566666666666,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-14 18:45:00,759.9733333333334,24.8,53.66666666666666,65.16,763.5,70.48,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0
2025-02-14 19:00:00,787.5166666666668,28.146666666666665,54.0,65.26,784.69,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-14 19:15:00,798.82,30.836666666666662,54.5,65.31333333333333,805.88,70.48,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-02-14 19:30:00,820.0066666666667,32.69,54.833333333333336,65.05666666666666,818.5966666666667,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-14 19:45:00,803.0566666666667,30.31,54.5,64.78333333333333,800.2333333333335,70.48,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-02-14 20:00:00,783.2800000000001,27.416666666666668,53.333333333333336,64.83333333333333,779.0433333333334,70.48,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0
2025-02-14 20:15:00,771.9766666666666,26.80666666666667,52.833333333333336,64.83333333333333,774.8033333333333,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-14 20:30:00,744.43,21.49333333333333,51.5,64.71333333333332,738.0766666666667,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-14 20:45:00,702.7633333333333,17.046666666666667,49.833333333333336,64.64333333333333,708.4133333333333,70.48,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-14 21:00:00,666.7399999999999,10.87,48.333333333333336,64.75666666666666,663.21,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-02-14 21:15:00,637.7800000000001,6.793333333333334,47.16666666666666,64.75,632.1333333333333,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-14 21:30:00,589.0500000000001,1.2166666666666666,45.66666666666666,64.7,594.6999999999999,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-14 21:45:00,581.2766666666666,0.0,45.66666666666666,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-14 22:00:00,578.4533333333334,0.0,46.0,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-14 22:15:00,580.5733333333334,0.0,46.333333333333336,64.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,55.0
2025-02-14 22:30:00,589.05,0.0,46.5,64.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-14 22:45:00,583.3966666666666,0.0,46.5,64.64,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-14 23:00:00,579.8666666666667,0.0,46.5,64.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-14 23:15:00,586.2233333333332,0.0,46.0,64.45,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-14 23:30:00,589.7566666666667,0.0,46.333333333333336,64.32000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-14 23:45:00,586.9266666666667,0.0,46.333333333333336,64.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-15 00:00:00,577.0400000000001,0.0,46.5,64.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-15 00:15:00,589.05,0.0,46.333333333333336,64.19333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
