time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 00:30:00,586.2233333333334,0.0,46.66666666666666,64.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-15 00:45:00,574.9233333333333,0.0,46.833333333333336,64.14333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-15 01:00:00,574.2166666666667,0.0,47.0,64.17666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-15 01:15:00,583.4,0.0,47.333333333333336,64.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 01:30:00,583.4,0.0,47.0,64.19333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-15 01:45:00,587.6366666666667,0.0,47.0,64.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-15 02:00:00,575.63,0.0,46.833333333333336,64.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-15 02:15:00,581.9833333333335,0.0,46.66666666666666,64.17666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-15 02:30:00,587.6366666666667,0.0,46.833333333333336,64.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-15 02:45:00,583.4,0.0,46.66666666666666,64.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-15 03:00:00,586.93,0.0,46.5,64.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-15 03:15:00,579.8666666666667,0.0,46.833333333333336,64.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-15 03:30:00,577.0433333333334,0.0,46.833333333333336,64.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-15 03:45:00,579.87,0.0,46.833333333333336,64.2,584.81,70.48,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-02-15 04:00:00,579.87,0.0,47.0,64.24,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-15 04:15:00,585.52,0.0,47.0,64.28,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-15 04:30:00,577.0433333333334,0.0,47.0,64.42999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 04:45:00,589.7533333333332,0.0,47.66666666666666,64.42,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 05:00:00,591.8766666666667,0.0,47.333333333333336,64.36333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 05:15:00,582.69,0.0,47.333333333333336,64.40666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-15 05:30:00,579.8666666666667,0.0,47.0,64.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 05:45:00,586.9333333333333,0.0,46.833333333333336,64.48,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-15 06:00:00,583.4,0.0,46.833333333333336,64.38,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-15 06:15:00,579.16,0.0,46.5,64.30333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-15 06:30:00,584.1066666666667,0.0,46.66666666666666,64.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-15 06:45:00,582.6933333333333,0.0,46.5,64.57000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-15 07:00:00,586.93,0.0,46.5,64.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-15 07:15:00,579.8666666666667,0.0,46.333333333333336,64.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-15 07:30:00,586.2233333333334,0.0,46.5,64.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-15 07:45:00,585.5166666666667,0.0,46.333333333333336,64.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-15 08:00:00,586.2233333333332,0.0,46.0,64.61999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-15 08:15:00,593.2866666666666,0.0,46.16666666666666,64.55,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-15 08:30:00,591.8733333333333,0.0,46.833333333333336,64.3,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-15 08:45:00,579.8666666666667,0.0,46.333333333333336,64.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-15 09:00:00,581.9866666666667,0.0,46.16666666666666,64.67999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-15 09:15:00,592.5799999999999,0.0,46.5,64.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-15 09:30:00,579.16,0.0,46.16666666666666,64.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-15 09:45:00,581.9866666666667,0.0,46.5,64.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-02-15 10:00:00,588.3433333333332,0.0,46.333333333333336,64.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-15 10:15:00,585.5166666666667,0.0,46.5,64.13000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0
2025-02-15 10:30:00,587.6366666666667,0.0,46.5,64.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0
2025-02-15 10:45:00,584.81,0.0,46.333333333333336,63.96333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-15 11:00:00,584.1033333333334,0.0,46.333333333333336,64.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-15 11:15:00,580.5733333333334,0.0,46.5,63.99000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-15 11:30:00,579.1633333333333,0.0,46.5,64.10000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-15 11:45:00,584.81,0.0,46.333333333333336,64.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-15 12:00:00,584.1033333333334,0.0,46.5,64.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-15 12:15:00,586.2233333333334,0.0,46.333333333333336,64.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-15 12:30:00,588.3433333333334,0.0,46.5,64.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-15 12:45:00,578.4566666666666,0.0,46.16666666666666,64.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-02-15 13:00:00,583.3966666666666,0.0,46.5,64.30666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-15 13:15:00,587.6366666666667,0.0,46.333333333333336,64.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-15 13:30:00,582.6933333333333,0.0,46.16666666666666,64.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-15 13:45:00,583.3966666666666,0.0,46.5,64.45,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0
2025-02-15 14:00:00,578.4566666666666,0.0,46.5,64.30333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-02-15 14:15:00,572.8033333333334,0.0,46.333333333333336,64.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-15 14:30:00,589.0500000000001,0.0,46.16666666666666,64.45333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0
2025-02-15 14:45:00,584.1033333333334,0.0,46.333333333333336,64.45333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-15 15:00:00,586.2233333333334,0.0,46.333333333333336,64.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-15 15:15:00,578.4533333333334,0.0,46.16666666666666,64.53,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-15 15:30:00,582.6933333333333,0.0,46.16666666666666,64.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-15 15:45:00,578.4533333333334,0.0,46.16666666666666,64.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-15 16:00:00,582.6933333333333,0.0,46.16666666666666,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 16:15:00,581.9833333333335,0.0,46.16666666666666,65.11333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 16:30:00,580.5733333333333,0.0,46.0,65.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-15 16:45:00,586.2233333333334,0.0,46.0,65.21,584.81,70.48,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-02-15 17:00:00,584.8100000000001,0.0,46.0,65.42,584.81,70.48,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0
2025-02-15 17:15:00,579.16,0.0,46.0,65.56,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-02-15 17:30:00,582.6933333333333,0.0,46.0,65.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-15 17:45:00,584.8100000000001,0.0,46.0,65.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-15 18:00:00,588.3433333333332,0.0,45.833333333333336,65.67333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 18:15:00,584.8100000000001,0.0,45.833333333333336,65.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-02-15 18:30:00,584.8133333333334,0.0,45.66666666666666,66.2,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-15 18:45:00,584.1033333333334,0.0,45.833333333333336,66.40333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-15 19:00:00,577.0400000000001,0.0,45.833333333333336,66.75,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-02-15 19:15:00,590.4633333333333,0.0,46.0,67.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-02-15 19:30:00,582.6933333333333,0.0,45.5,67.05666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-15 19:45:00,581.28,0.0,45.66666666666666,67.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-02-15 20:00:00,586.93,0.0,45.833333333333336,67.36,584.81,70.48,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0
2025-02-15 20:15:00,584.1033333333334,0.0,45.5,67.44666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-15 20:30:00,578.4566666666666,0.0,45.5,67.67,584.81,70.48,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-02-15 20:45:00,586.93,0.0,45.333333333333336,67.89,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-15 21:00:00,586.93,0.0,45.16666666666666,68.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0
2025-02-15 21:15:00,582.69,0.0,45.0,68.05333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-15 21:30:00,579.8666666666667,0.0,45.0,68.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-02-15 21:45:00,579.16,0.0,45.0,68.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-02-15 22:00:00,589.05,0.0,45.0,68.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-15 22:15:00,584.1066666666667,0.0,45.0,67.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-02-15 22:30:00,575.6266666666667,0.0,45.0,67.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-02-15 22:45:00,586.2233333333334,0.0,45.0,67.45,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 23:00:00,582.6933333333333,0.0,45.0,67.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0
2025-02-15 23:15:00,580.5733333333334,0.0,45.0,67.64999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-15 23:30:00,582.6933333333333,0.0,45.0,67.70333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-02-15 23:45:00,584.1033333333334,0.0,45.0,67.75999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-16 00:00:00,584.1033333333334,0.0,44.833333333333336,67.7,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0
2025-02-16 00:15:00,584.1033333333334,0.0,45.0,67.79,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-16 00:30:00,581.28,0.0,45.0,67.83333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-16 00:45:00,584.81,0.0,45.0,67.87,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-16 01:00:00,586.93,0.0,45.0,67.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-16 01:15:00,576.3366666666667,0.0,45.0,67.53333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-16 01:30:00,576.34,0.0,44.833333333333336,67.19,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-16 01:45:00,577.0400000000001,0.0,45.0,67.37,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-16 02:00:00,582.69,0.0,45.0,67.42999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-16 02:15:00,576.3366666666667,0.0,45.0,67.49,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-16 02:30:00,581.9866666666667,0.0,45.0,67.55,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 02:45:00,581.2800000000001,0.0,45.0,67.48,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 03:00:00,580.5733333333334,0.0,45.0,67.49,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 03:15:00,587.6366666666667,0.0,44.833333333333336,67.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-16 03:30:00,576.3366666666667,0.0,44.66666666666666,67.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 03:45:00,581.2766666666666,0.0,45.0,67.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-16 04:00:00,583.3966666666666,0.0,45.0,67.46,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-16 04:15:00,583.4,0.0,45.0,67.45333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-16 04:30:00,577.0433333333334,0.0,44.66666666666666,67.48,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-16 04:45:00,586.93,0.0,44.5,67.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-16 05:00:00,579.16,0.0,44.66666666666666,67.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-16 05:15:00,587.6366666666667,0.0,45.0,67.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 05:30:00,579.8666666666667,0.0,44.66666666666666,67.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 05:45:00,577.7466666666667,0.0,45.0,67.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 06:00:00,577.7466666666668,0.0,45.0,67.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 06:15:00,579.16,0.0,45.0,67.13333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-16 06:30:00,578.4533333333334,0.0,44.833333333333336,66.95,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-16 06:45:00,583.4,0.0,44.833333333333336,66.69,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 07:00:00,587.6366666666667,0.0,45.0,66.64999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-16 07:15:00,583.4,0.0,45.0,66.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-16 07:30:00,578.4533333333334,0.0,44.833333333333336,66.68,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-16 07:45:00,581.9866666666667,0.0,45.0,66.67333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-16 08:00:00,583.4,0.0,45.0,66.92,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-16 08:15:00,586.2233333333334,0.0,45.0,66.83,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-16 08:30:00,586.2233333333334,0.0,44.833333333333336,66.85333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-16 08:45:00,581.9833333333333,0.0,45.0,66.78666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-16 09:00:00,575.63,0.0,44.833333333333336,66.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-16 09:15:00,575.6266666666667,0.0,44.833333333333336,66.71,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-16 09:30:00,581.9866666666667,0.0,45.0,66.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-16 09:45:00,588.34,0.0,44.66666666666666,66.18,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-16 10:00:00,584.81,0.0,44.5,65.69666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-16 10:15:00,580.57,0.0,44.333333333333336,65.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-16 10:30:00,580.57,0.0,44.66666666666666,64.79333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-02-16 10:45:00,580.5733333333334,0.0,44.5,63.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-16 11:00:00,577.75,0.0,44.66666666666666,63.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0
2025-02-16 11:15:00,577.75,0.0,45.0,63.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-16 11:30:00,581.9866666666667,0.0,45.0,63.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-16 11:45:00,589.7533333333333,0.0,44.833333333333336,63.21,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0
2025-02-16 12:00:00,581.2766666666666,0.0,44.66666666666666,62.9,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-16 12:15:00,580.5733333333334,0.0,44.66666666666666,62.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-16 12:30:00,575.63,0.0,44.833333333333336,62.34666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-16 12:45:00,585.5166666666667,0.0,44.66666666666666,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-16 13:00:00,572.1,0.0,44.5,62.876666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-16 13:15:00,586.2233333333334,0.0,44.5,63.03,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-02-16 13:30:00,582.6933333333333,0.0,44.5,63.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-16 13:45:00,586.2233333333334,0.0,44.5,63.23,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-16 14:00:00,581.2800000000001,0.0,44.333333333333336,63.04,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-16 14:15:00,581.9833333333333,0.0,44.5,63.17,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-16 14:30:00,584.81,0.0,44.5,63.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-16 14:45:00,588.3433333333334,0.0,44.16666666666666,63.25,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-16 15:00:00,579.8666666666667,0.0,44.333333333333336,63.02,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-16 15:15:00,586.2233333333334,0.0,44.5,63.14000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0
2025-02-16 15:30:00,586.93,0.0,44.333333333333336,63.02,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0
2025-02-16 15:45:00,584.1066666666667,0.0,44.5,62.93,584.81,70.48,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0
2025-02-16 16:00:00,585.5166666666667,0.0,44.66666666666666,63.17,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-16 16:15:00,584.81,0.0,45.0,63.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-16 16:30:00,580.5733333333334,0.0,45.0,63.41,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-02-16 16:45:00,586.2233333333334,0.0,45.0,62.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-02-16 17:00:00,586.2266666666666,0.0,45.0,62.81999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-16 17:15:00,582.69,0.0,45.0,62.876666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-16 17:30:00,580.5733333333334,0.0,44.833333333333336,62.76,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-16 17:45:00,581.2800000000001,0.0,44.66666666666666,62.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-16 18:00:00,577.75,0.0,44.66666666666666,62.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-16 18:15:00,586.2233333333334,0.0,44.5,62.876666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-16 18:30:00,585.5166666666667,0.0,44.5,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-02-16 18:45:00,586.93,0.0,44.16666666666666,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-02-16 19:00:00,579.16,0.0,44.0,63.03,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-16 19:15:00,578.4533333333334,0.0,44.16666666666666,62.72,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-16 19:30:00,583.3966666666666,0.0,44.5,62.65,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-16 19:45:00,584.1033333333334,0.0,44.5,62.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-02-16 20:00:00,584.81,0.0,44.16666666666666,62.76,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-16 20:15:00,581.9866666666667,0.0,44.0,62.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-16 20:30:00,581.2800000000001,0.0,44.333333333333336,62.21,584.81,70.48,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,55.0
2025-02-16 20:45:00,579.16,0.0,44.0,62.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-16 21:00:00,582.6933333333333,0.0,44.16666666666666,62.48,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-16 21:15:00,589.7533333333332,0.0,44.16666666666666,62.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-16 21:30:00,582.6933333333333,0.0,44.333333333333336,62.4,584.81,70.48,0.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,85.0,55.0
2025-02-16 21:45:00,577.75,0.0,44.0,62.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0
2025-02-16 22:00:00,582.69,0.0,44.0,62.46,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-16 22:15:00,583.4,0.0,44.0,62.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-16 22:30:00,579.8666666666667,0.0,44.0,62.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-02-16 22:45:00,590.105,0.0,44.0,62.25,584.81,70.48,0.0,74.0,70.0,0.0,69.935,67.0,69.0,85.0,55.0
2025-02-16 23:00:00,583.3966666666666,0.0,44.0,62.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-02-16 23:15:00,586.93,0.0,44.333333333333336,62.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0
2025-02-16 23:30:00,589.0500000000001,0.0,44.333333333333336,61.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-16 23:45:00,579.16,0.0,44.333333333333336,61.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-17 00:00:00,574.9233333333333,0.0,44.0,61.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-17 00:15:00,578.4533333333334,0.0,43.833333333333336,61.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-02-17 00:30:00,586.93,0.0,43.833333333333336,62.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-17 00:45:00,590.4599999999999,0.0,44.0,61.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-17 01:00:00,579.8666666666667,0.0,43.833333333333336,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0
2025-02-17 01:15:00,589.0466666666666,0.0,43.66666666666666,61.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-02-17 01:30:00,577.0433333333334,0.0,43.5,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-17 01:45:00,590.4599999999999,0.0,43.5,61.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-17 02:00:00,586.93,0.0,43.333333333333336,61.52,584.81,70.48,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-02-17 02:15:00,584.81,0.0,43.5,61.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-17 02:30:00,581.2766666666666,0.0,43.0,61.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-17 02:45:00,593.9966666666666,0.0,43.0,61.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-17 03:00:00,580.5733333333334,0.0,43.333333333333336,61.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-02-17 03:15:00,577.75,0.0,43.0,61.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-17 03:30:00,580.57,0.0,43.333333333333336,61.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0
2025-02-17 03:45:00,592.5833333333334,0.0,43.0,61.26,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-17 04:00:00,586.9266666666667,0.0,43.333333333333336,61.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-17 04:15:00,589.7566666666667,0.0,43.16666666666666,60.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-02-17 04:30:00,586.9333333333333,0.0,43.0,60.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-02-17 04:45:00,583.3966666666666,0.0,43.0,60.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-17 05:00:00,581.2800000000001,0.0,43.0,60.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-17 05:15:00,584.1066666666667,0.0,42.66666666666666,60.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-17 05:30:00,575.63,0.0,42.66666666666666,60.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0
2025-02-17 05:45:00,581.2800000000001,0.0,42.66666666666666,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0
2025-02-17 06:00:00,582.69,0.0,42.66666666666666,59.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-02-17 06:15:00,586.93,0.0,43.66666666666666,59.96,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-17 06:30:00,584.1066666666667,0.0,43.333333333333336,59.75,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-17 06:45:00,584.1066666666667,0.0,43.66666666666666,59.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-17 07:00:00,583.4,0.0,43.333333333333336,59.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-17 07:15:00,580.5733333333333,0.0,43.66666666666666,60.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-02-17 07:30:00,580.5733333333334,0.0,43.16666666666666,60.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-17 07:45:00,577.0400000000001,0.0,43.16666666666666,60.09,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-17 08:00:00,579.8666666666667,0.0,43.16666666666666,60.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0
2025-02-17 08:15:00,584.1033333333334,0.0,43.16666666666666,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-17 08:30:00,593.2866666666666,0.0,43.0,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-17 08:45:00,581.9866666666667,0.0,43.0,59.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-17 09:00:00,588.3433333333334,0.0,43.0,59.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-17 09:15:00,581.2766666666666,0.0,42.833333333333336,59.84,584.81,70.48,0.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,85.0,55.0
2025-02-17 09:30:00,581.9866666666667,0.0,42.5,59.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-17 09:45:00,580.5733333333334,0.0,42.5,60.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0
2025-02-17 10:00:00,573.5133333333333,0.0,42.5,59.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-17 10:15:00,586.93,0.0,43.0,59.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-17 10:30:00,584.1066666666667,0.0,43.66666666666666,59.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-17 10:45:00,581.6300000000001,0.0,43.5,59.19,584.81,70.48,0.0,74.0,70.0,0.0,69.125,67.0,69.0,85.0,55.0
2025-02-17 11:00:00,586.2233333333334,0.0,43.0,59.09666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,85.0,55.0
2025-02-17 11:15:00,579.8666666666667,0.0,42.833333333333336,58.88,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-17 11:30:00,588.3433333333332,0.0,43.16666666666666,58.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.95666666666666,67.0,69.0,85.0,55.0
2025-02-17 11:45:00,577.0433333333334,0.0,43.0,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0
2025-02-17 12:00:00,580.5733333333334,0.0,43.0,58.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-02-17 12:15:00,582.6933333333333,0.0,42.833333333333336,58.7,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0
2025-02-17 12:30:00,582.6933333333333,0.0,43.0,58.63,584.81,70.48,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0
2025-02-17 12:45:00,584.1033333333334,0.0,43.5,58.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0
2025-02-17 13:00:00,593.2833333333333,0.0,43.16666666666666,58.67,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-02-17 13:15:00,586.2233333333334,0.0,42.5,58.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-17 13:30:00,585.5133333333333,0.0,42.16666666666666,58.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-17 13:45:00,586.93,0.0,42.0,58.93,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-17 14:00:00,581.2766666666666,0.0,42.0,58.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-17 14:15:00,575.63,0.0,43.0,59.03,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-17 14:30:00,586.9333333333333,0.0,42.16666666666666,59.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-17 14:45:00,586.93,0.0,41.66666666666666,59.46333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-17 15:00:00,587.6366666666667,0.0,41.66666666666666,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-17 15:15:00,585.52,0.0,41.5,60.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0
2025-02-17 15:30:00,583.3966666666666,0.0,41.66666666666666,59.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-17 15:45:00,580.5733333333333,0.0,41.16666666666666,60.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-17 16:00:00,591.1666666666666,0.0,41.333333333333336,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-17 16:15:00,574.9266666666667,0.0,41.0,60.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0
2025-02-17 16:30:00,583.4,0.0,41.16666666666666,60.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-17 16:45:00,581.9866666666667,0.0,41.333333333333336,60.88,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-17 17:00:00,584.1033333333334,0.0,41.16666666666666,61.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-17 17:15:00,584.1033333333334,0.0,41.333333333333336,61.1,584.81,70.48,0.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0
2025-02-17 17:30:00,582.69,0.0,41.333333333333336,61.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0
2025-02-17 17:45:00,581.9866666666667,0.0,41.16666666666666,61.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-17 18:00:00,581.9866666666667,0.0,41.16666666666666,61.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-17 18:15:00,589.7566666666667,0.0,41.333333333333336,61.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-02-17 18:30:00,582.6933333333333,0.0,41.0,62.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-17 18:45:00,594.6966666666666,1.4566666666666668,41.833333333333336,62.0,592.5799999999999,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:00:00,605.2933333333333,3.236666666666667,42.16666666666666,61.66,608.1166666666667,70.48,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:15:00,587.6366666666667,0.8099999999999999,41.0,61.45,589.7566666666667,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-02-17 19:30:00,585.52,0.0,41.0,61.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:45:00,576.3366666666667,0.0,40.66666666666666,61.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0
2025-02-17 20:00:00,586.2266666666666,0.0,40.66666666666666,61.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 20:15:00,582.6949999999999,0.0,40.25,61.745,584.81,70.48,0.0,74.0,70.0,0.0,70.275,67.0,69.0,85.0,55.0
2025-02-17 20:30:00,580.5733333333334,0.0,40.66666666666666,61.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-17 20:45:00,584.1033333333334,0.0,41.0,61.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:00:00,583.4,0.0,41.0,61.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-17 21:15:00,584.1033333333334,0.0,41.0,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-17 21:30:00,584.1066666666667,0.0,41.0,62.06,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-17 21:45:00,581.9833333333333,0.0,40.833333333333336,61.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 22:00:00,589.0466666666667,0.0,40.66666666666666,61.94,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-02-17 22:15:00,577.75,0.0,39.833333333333336,61.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-17 22:30:00,586.93,0.0,40.16666666666666,61.45,584.81,70.48,0.0,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0
2025-02-17 22:45:00,586.93,0.0,40.333333333333336,61.27,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-17 23:00:00,580.5733333333334,0.0,40.5,61.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-02-17 23:15:00,577.0400000000001,0.0,41.0,61.03,584.81,70.48,0.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,85.0,55.0
2025-02-17 23:30:00,579.87,0.0,41.0,61.02,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-17 23:45:00,578.4566666666666,0.0,41.0,60.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0
2025-02-18 00:00:00,577.75,0.0,41.333333333333336,60.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-18 00:15:00,590.4633333333333,0.0,41.5,60.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,55.0
2025-02-18 00:30:00,579.1633333333333,0.0,41.833333333333336,60.6,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0
2025-02-18 00:45:00,583.3966666666666,0.0,41.833333333333336,60.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-02-18 01:00:00,585.5166666666667,0.0,42.0,60.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-02-18 01:15:00,581.9866666666667,0.0,42.5,60.42,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0
2025-02-18 01:30:00,590.46,0.0,43.5,60.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-18 01:45:00,579.1633333333333,0.0,42.833333333333336,60.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,55.0
2025-02-18 02:00:00,586.93,0.0,42.5,60.27,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-02-18 02:15:00,575.63,0.0,42.333333333333336,60.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-02-18 02:30:00,577.75,0.0,42.0,60.34,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 02:45:00,575.6333333333333,0.0,42.0,60.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-02-18 03:00:00,589.7566666666667,0.0,42.16666666666666,60.31,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-18 03:15:00,588.3433333333332,0.0,42.833333333333336,60.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-18 03:30:00,581.9833333333335,0.0,42.833333333333336,60.333333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-18 03:45:00,589.7533333333333,0.0,42.5,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 04:00:00,574.2166666666667,0.0,42.66666666666666,60.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,55.0
2025-02-18 04:15:00,583.4,0.0,42.0,60.1,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-18 04:30:00,581.2800000000001,0.0,42.0,60.12,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-18 04:45:00,584.1033333333334,0.0,41.5,60.10999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0
2025-02-18 05:00:00,578.4533333333334,0.0,41.833333333333336,60.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 05:15:00,577.0400000000001,0.0,42.0,59.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0
2025-02-18 05:30:00,584.81,0.0,41.833333333333336,60.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-18 05:45:00,582.6933333333333,0.0,42.0,59.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:00:00,584.1033333333334,0.0,41.66666666666666,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-18 06:15:00,584.1066666666667,0.0,41.66666666666666,59.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0
2025-02-18 06:30:00,574.22,0.0,41.5,59.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0
2025-02-18 06:45:00,577.0433333333334,0.0,41.66666666666666,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-18 07:00:00,580.57,0.0,41.66666666666666,59.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-02-18 07:15:00,570.6833333333333,0.0,41.66666666666666,59.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-18 07:30:00,584.8133333333334,0.0,41.833333333333336,59.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-18 07:45:00,579.8633333333333,0.0,41.5,59.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-18 08:00:00,574.9266666666667,0.0,41.66666666666666,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-18 08:15:00,586.93,0.0,41.5,59.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-02-18 08:30:00,581.9833333333333,0.0,41.5,59.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0
2025-02-18 08:45:00,584.81,0.0,41.333333333333336,59.3,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-18 09:00:00,586.2233333333334,0.0,41.16666666666666,59.18,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0
2025-02-18 09:15:00,577.7466666666667,0.0,41.66666666666666,59.18,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-18 09:30:00,580.5766666666667,0.0,41.5,59.06,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-18 09:45:00,580.5733333333333,0.0,41.66666666666666,58.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-02-18 10:00:00,574.9233333333333,0.0,41.5,58.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-18 10:15:00,581.2800000000001,0.0,41.333333333333336,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0
2025-02-18 10:30:00,581.9833333333333,0.0,41.5,58.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-18 10:45:00,582.6933333333333,0.0,41.5,58.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-18 11:00:00,586.2233333333334,0.0,41.66666666666666,58.94,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-18 11:15:00,580.5766666666667,0.0,41.5,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-02-18 11:30:00,582.69,0.0,41.5,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 11:45:00,581.2800000000001,0.0,41.5,58.94,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-02-18 12:00:00,588.3433333333334,0.0,41.833333333333336,58.85666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-02-18 12:15:00,583.4,0.0,42.0,58.92,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-18 12:30:00,587.6366666666667,0.0,42.0,58.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-02-18 12:45:00,578.4533333333334,0.0,42.16666666666666,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-18 13:00:00,577.0433333333334,0.0,43.5,59.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-18 13:15:00,587.6366666666667,0.0,42.66666666666666,59.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 13:30:00,574.9233333333333,0.0,42.16666666666666,59.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-02-18 13:45:00,575.6266666666667,0.0,42.0,59.046666666666674,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-02-18 14:00:00,585.5166666666668,0.0,42.0,59.06,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0
2025-02-18 14:15:00,582.69,0.0,42.0,58.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-18 14:30:00,583.3966666666666,0.0,42.0,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-18 14:45:00,580.5733333333334,0.0,41.833333333333336,58.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:00:00,584.8100000000001,0.0,41.833333333333336,58.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.98,67.0,69.0,85.0,55.0
2025-02-18 15:15:00,586.93,0.0,42.0,58.59,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-02-18 15:30:00,586.2233333333334,0.0,42.0,58.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0
2025-02-18 15:45:00,585.5166666666668,0.0,42.0,58.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-18 16:00:00,583.3966666666666,0.0,42.0,59.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-02-18 16:15:00,584.1033333333334,0.0,42.333333333333336,59.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-18 16:30:00,581.2800000000001,0.0,42.5,59.27,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0
2025-02-18 16:45:00,581.9866666666667,0.0,42.16666666666666,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-18 17:00:00,576.3333333333334,0.0,41.833333333333336,59.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-18 17:15:00,579.87,0.0,42.0,59.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-18 17:30:00,582.6933333333333,0.0,41.833333333333336,59.74,584.81,70.48,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-02-18 17:45:00,586.2233333333334,0.0,42.0,59.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-18 18:00:00,579.8666666666667,0.0,41.833333333333336,59.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-18 18:15:00,584.1033333333334,0.0,41.5,59.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:30:00,587.6366666666667,0.0,41.5,59.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-02-18 18:45:00,582.6933333333333,0.0,41.5,59.72,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-02-18 19:00:00,588.34,0.0,41.5,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,55.0
2025-02-18 19:15:00,585.5166666666667,0.0,41.5,59.82,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-18 19:30:00,584.81,0.0,41.5,59.7,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-18 19:45:00,581.2766666666668,0.0,41.66666666666666,59.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-18 20:00:00,577.7466666666667,0.0,42.0,59.99,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-02-18 20:15:00,585.5166666666667,0.0,42.0,60.18000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
