time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 16:45:00,585.5166666666668,0.0,43.5,63.71,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-22 17:00:00,577.75,0.0,43.16666666666666,63.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,55.0
2025-02-22 17:15:00,577.0433333333334,0.0,43.5,64.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,55.0
2025-02-22 17:30:00,586.93,0.0,43.333333333333336,64.14,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-22 17:45:00,581.2800000000001,0.0,43.333333333333336,64.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-02-22 18:00:00,593.2866666666666,0.0,43.333333333333336,64.52,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-22 18:15:00,577.0433333333334,0.0,43.16666666666666,64.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-02-22 18:30:00,584.8133333333334,0.0,43.16666666666666,64.88333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-22 18:45:00,586.93,0.0,43.0,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-02-22 19:00:00,587.64,0.0,42.833333333333336,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-02-22 19:15:00,584.8133333333334,0.0,42.66666666666666,65.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-02-22 19:30:00,592.5799999999999,0.0,42.333333333333336,65.19,584.81,70.48,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-02-22 19:45:00,588.3433333333332,0.0,42.16666666666666,64.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0
2025-02-22 20:00:00,574.2166666666667,0.0,41.833333333333336,64.81,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-02-22 20:15:00,583.4,0.0,42.0,64.63,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-22 20:30:00,591.8733333333333,0.0,42.0,64.7,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-22 20:45:00,586.2233333333334,0.0,42.0,64.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-02-22 21:00:00,586.2233333333334,0.0,41.5,65.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0
2025-02-22 21:15:00,583.3966666666666,0.0,41.16666666666666,65.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0
2025-02-22 21:30:00,586.2266666666666,0.0,41.0,65.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-22 21:45:00,578.4566666666666,0.0,40.833333333333336,64.61,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-02-22 22:00:00,584.81,0.0,41.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-22 22:15:00,587.6366666666667,0.0,41.0,64.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0
2025-02-22 22:30:00,586.2233333333334,0.0,41.5,64.15333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-02-22 22:45:00,594.6999999999999,0.0,41.66666666666666,64.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-02-22 23:00:00,588.3433333333332,0.0,42.333333333333336,63.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-22 23:15:00,581.9833333333333,0.0,42.0,63.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-22 23:30:00,579.8666666666667,0.0,42.0,63.81,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-02-22 23:45:00,583.4,0.0,42.16666666666666,63.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-23 00:00:00,593.9899999999999,0.0,42.0,63.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,55.0
2025-02-23 00:15:00,574.9233333333333,0.0,42.0,63.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-23 00:30:00,581.9866666666667,0.0,42.333333333333336,63.47,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-23 00:45:00,582.6933333333333,0.0,41.833333333333336,63.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-23 01:00:00,577.0400000000001,0.0,42.0,63.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-02-23 01:15:00,584.1066666666667,0.0,42.0,63.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-23 01:30:00,590.4599999999999,0.0,42.0,63.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-02-23 01:45:00,586.93,0.0,42.0,63.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-23 02:00:00,592.58,0.0,42.0,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-02-23 02:15:00,583.4,0.0,42.0,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-23 02:30:00,581.2766666666666,0.0,42.16666666666666,62.78,584.81,70.48,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,55.0
2025-02-23 02:45:00,579.8666666666667,0.0,42.0,62.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-23 03:00:00,591.1666666666666,0.0,42.0,62.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-23 03:15:00,587.6366666666667,0.0,42.16666666666666,62.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0
2025-02-23 03:30:00,591.8733333333333,0.0,42.0,62.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0
2025-02-23 03:45:00,584.81,0.0,42.16666666666666,62.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0
2025-02-23 04:00:00,579.8666666666667,0.0,42.0,62.04,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0
2025-02-23 04:15:00,577.0433333333334,0.0,42.0,61.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-23 04:30:00,588.3433333333332,0.0,42.0,61.6,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-23 04:45:00,582.6933333333333,0.0,42.0,61.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-23 05:00:00,580.5766666666667,0.0,42.0,61.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-23 05:15:00,581.28,0.0,42.0,61.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-23 05:30:00,579.8666666666667,0.0,42.0,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,85.0,55.0
2025-02-23 05:45:00,586.2233333333334,0.0,41.66666666666666,61.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-23 06:00:00,578.4533333333334,0.0,41.5,61.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-23 06:15:00,586.2233333333334,0.0,41.5,61.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-23 06:30:00,581.9833333333333,0.0,41.5,61.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-23 06:45:00,583.4,0.0,41.5,61.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-23 07:00:00,584.81,0.0,41.5,61.19,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-02-23 07:15:00,579.8666666666667,0.0,41.5,61.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0
2025-02-23 07:30:00,577.0433333333334,0.0,41.5,60.99333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,85.0,55.0
2025-02-23 07:45:00,590.4633333333333,0.0,41.333333333333336,60.9,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-02-23 08:00:00,584.81,0.0,41.333333333333336,60.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-23 08:15:00,585.5166666666668,0.0,41.0,60.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0
2025-02-23 08:30:00,588.3433333333334,0.0,41.16666666666666,60.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-23 08:45:00,584.8133333333334,0.0,41.0,60.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-02-23 09:00:00,581.28,0.0,40.833333333333336,60.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-02-23 09:15:00,580.5766666666667,0.0,41.16666666666666,60.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-23 09:30:00,584.8133333333334,0.0,41.16666666666666,60.62,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-23 09:45:00,586.2233333333334,0.0,41.0,60.65,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-23 10:00:00,573.5100000000001,0.0,40.833333333333336,60.65,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-23 10:15:00,584.1033333333334,0.0,40.66666666666666,60.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-23 10:30:00,589.05,0.0,40.833333333333336,60.5,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-23 10:45:00,586.2233333333334,0.0,40.66666666666666,60.53,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-23 11:00:00,584.81,0.0,40.5,60.35,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-02-23 11:15:00,584.81,0.0,40.5,60.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-23 11:30:00,577.0433333333334,0.0,40.66666666666666,60.36333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-02-23 11:45:00,585.5166666666668,0.0,40.5,60.38,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-23 12:00:00,584.81,0.0,40.5,60.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38000000000001,67.0,69.0,85.0,55.0
2025-02-23 12:15:00,586.93,0.0,40.5,60.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-02-23 12:30:00,582.6933333333333,0.0,40.5,60.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0
2025-02-23 12:45:00,585.5166666666667,0.0,40.333333333333336,60.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-23 13:00:00,584.8133333333334,0.0,40.0,60.673333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-23 13:15:00,580.5733333333334,0.0,40.333333333333336,61.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-23 13:30:00,581.2800000000001,0.0,40.333333333333336,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-02-23 13:45:00,581.2766666666668,0.0,40.5,62.06,584.81,70.48,0.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,85.0,55.0
2025-02-23 14:00:00,579.87,0.0,40.5,62.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-23 14:15:00,578.4566666666666,0.0,40.333333333333336,63.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-02-23 14:30:00,577.75,0.0,40.16666666666666,63.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-02-23 14:45:00,586.2233333333334,0.0,40.0,64.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0
2025-02-23 15:00:00,583.3966666666666,0.0,40.333333333333336,64.53,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0
2025-02-23 15:15:00,582.69,0.0,40.0,64.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0
2025-02-23 15:30:00,584.81,0.0,39.833333333333336,64.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-23 15:45:00,580.5733333333334,0.0,39.833333333333336,65.17999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-23 16:00:00,583.3966666666666,0.0,40.0,65.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-02-23 16:15:00,588.3433333333332,0.0,39.66666666666666,65.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-23 16:30:00,589.7533333333333,0.0,39.66666666666666,65.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-02-23 16:45:00,583.4,0.0,39.833333333333336,66.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-23 17:00:00,581.2800000000001,0.0,39.66666666666666,66.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,55.0
2025-02-23 17:15:00,575.63,0.0,39.5,66.42,584.81,70.48,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,55.0
2025-02-23 17:30:00,587.6333333333333,0.5666666666666668,39.5,66.56666666666666,588.3433333333332,70.48,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-02-23 17:45:00,606.0,1.96,40.0,67.02333333333333,597.5266666666666,70.48,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-02-23 18:00:00,597.5266666666666,2.35,39.833333333333336,67.10333333333334,600.35,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-23 18:15:00,615.1833333333334,2.84,40.16666666666666,67.16666666666667,602.4666666666667,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-02-23 18:30:00,622.9466666666667,5.87,40.833333333333336,67.35666666666667,624.3633333333333,70.48,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-02-23 18:45:00,672.39,11.836666666666666,42.5,67.57333333333334,668.1533333333333,70.48,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0
2025-02-23 19:00:00,663.9133333333333,11.486666666666666,42.16666666666666,67.62333333333333,664.6233333333333,70.48,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:15:00,689.34,15.439999999999998,43.0,67.69666666666666,692.8733333333333,70.48,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0
2025-02-23 19:30:00,729.6,20.24,43.833333333333336,67.80333333333333,728.8966666666666,70.48,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,55.0
2025-02-23 19:45:00,734.5466666666666,22.0,44.16666666666666,67.84666666666668,740.1966666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-23 20:00:00,755.0266666666666,23.89333333333333,44.333333333333336,67.97,756.4399999999999,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-02-23 20:15:00,800.9366666666666,30.276666666666667,45.333333333333336,68.13,800.9366666666666,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-02-23 20:30:00,839.0766666666667,35.50666666666667,46.333333333333336,68.06,838.37,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-02-23 20:45:00,877.2166666666667,41.556666666666665,47.16666666666666,68.09333333333333,882.16,70.48,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0
2025-02-23 21:00:00,924.54,47.66333333333333,49.0,68.06666666666666,926.6566666666668,70.48,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-02-23 21:15:00,947.14,52.31,50.16666666666666,68.05333333333333,957.0266666666666,70.48,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-02-23 21:30:00,994.46,56.22666666666667,51.333333333333336,68.02666666666666,986.6933333333332,70.48,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-23 21:45:00,1021.3,61.2,52.833333333333336,67.87666666666667,1022.0066666666668,70.48,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-02-23 22:00:00,1055.2,65.88333333333334,54.0,67.71333333333332,1056.6166666666666,70.48,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-02-23 22:15:00,1077.45,68.755,54.75,67.60499999999999,1077.45,70.48,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-02-23 22:30:00,1107.47,72.25999999999999,55.66666666666666,67.31333333333333,1101.11,70.48,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0
2025-02-23 22:45:00,1103.9366666666667,71.82,55.5,67.13,1098.2866666666666,70.48,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-02-23 23:00:00,1079.9266666666665,69.38,55.0,66.76333333333334,1080.63,70.48,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-02-23 23:15:00,1058.0266666666666,66.45333333333333,53.5,66.41333333333334,1059.4399999999998,70.48,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0
2025-02-23 23:30:00,989.5166666666668,56.71666666666667,50.833333333333336,66.02666666666666,990.9266666666666,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0
2025-02-23 23:45:00,896.9933333333333,44.1,47.16666666666666,65.87,900.5266666666666,70.48,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0
2025-02-24 00:00:00,816.4766666666666,31.843333333333334,44.0,65.40666666666667,810.1166666666667,70.48,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0
2025-02-24 00:15:00,729.6,19.2,40.66666666666666,65.30666666666667,719.0066666666667,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-24 00:30:00,624.36,5.513333333333333,37.16666666666666,65.35666666666667,624.3633333333333,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-24 00:45:00,584.1033333333334,0.0,36.16666666666666,65.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-24 01:00:00,594.6999999999999,0.0,36.66666666666666,65.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-24 01:15:00,583.4,0.0,36.5,65.5,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-24 01:30:00,581.2800000000001,0.0,36.5,65.35000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-24 01:45:00,584.81,0.0,36.66666666666666,64.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333333,67.0,69.0,85.0,55.0
2025-02-24 02:00:00,579.8666666666667,0.0,37.0,64.27999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-24 02:15:00,586.2233333333334,0.0,37.333333333333336,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-24 02:30:00,578.4566666666666,0.0,37.333333333333336,63.98,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-24 02:45:00,588.3433333333332,0.0,37.5,63.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-24 03:00:00,583.3966666666666,0.0,37.5,64.05333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-24 03:15:00,583.3966666666666,0.0,37.5,63.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-24 03:30:00,583.4,0.0,37.5,63.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-24 03:45:00,582.6933333333333,0.0,37.5,63.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-02-24 04:00:00,584.81,0.0,37.5,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-24 04:15:00,582.6933333333333,0.0,37.5,63.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,55.0
2025-02-24 04:30:00,586.9333333333333,0.0,37.5,63.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,85.0,55.0
2025-02-24 04:45:00,577.75,0.0,37.66666666666666,63.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-24 05:00:00,584.8133333333334,0.0,38.0,62.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-24 05:15:00,589.0500000000001,0.0,38.0,63.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-02-24 05:30:00,577.75,0.0,37.5,63.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-24 05:45:00,584.1033333333334,0.0,37.333333333333336,63.24,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-02-24 06:00:00,584.1033333333334,0.0,37.333333333333336,63.32,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-02-24 06:15:00,577.7466666666668,0.0,37.333333333333336,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-24 06:30:00,577.0400000000001,0.0,37.333333333333336,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-24 06:45:00,573.5133333333333,0.0,37.5,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-24 07:00:00,589.05,0.0,37.5,63.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-24 07:15:00,586.2233333333334,0.0,37.5,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-02-24 07:30:00,569.98,0.0,37.5,63.115,584.81,70.48,0.0,74.0,70.0,0.0,69.66499999999999,67.0,69.0,85.0,55.0
2025-02-24 07:45:00,580.57,0.0,37.5,63.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0
2025-02-24 08:00:00,584.1033333333334,0.0,37.5,62.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:15:00,585.5166666666667,0.0,37.5,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-24 08:30:00,585.5166666666667,0.0,37.5,62.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-24 08:45:00,576.3333333333334,0.0,37.66666666666666,62.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-24 09:00:00,578.4566666666666,0.0,37.16666666666666,62.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-24 09:15:00,584.1033333333334,0.0,36.333333333333336,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-02-24 09:30:00,577.0433333333334,0.0,36.333333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0
2025-02-24 09:45:00,579.16,0.0,36.333333333333336,62.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-24 10:00:00,582.6933333333333,0.0,36.5,62.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-24 10:15:00,570.6866666666666,0.0,36.5,62.57,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0
2025-02-24 10:30:00,595.4066666666666,0.0,36.833333333333336,62.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-24 10:45:00,583.3966666666666,0.0,36.66666666666666,62.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-02-24 11:00:00,586.2233333333334,0.0,37.0,62.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-02-24 11:15:00,580.5733333333333,0.0,37.0,62.64000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-02-24 11:30:00,577.7466666666667,0.0,37.5,62.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-24 11:45:00,584.1066666666667,0.0,37.5,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-24 12:00:00,587.6366666666667,0.0,37.333333333333336,62.67,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 12:15:00,584.1066666666667,0.0,37.5,62.65,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-24 12:30:00,577.0433333333334,0.0,37.5,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-02-24 12:45:00,586.93,0.0,37.5,62.75,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-24 13:00:00,588.3466666666667,0.0,37.5,63.080000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-02-24 13:15:00,591.8733333333333,0.0,37.16666666666666,63.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-24 13:30:00,581.9866666666667,0.0,37.0,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-24 13:45:00,592.5799999999999,0.0,37.16666666666666,64.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-02-24 14:00:00,587.6366666666667,0.0,37.16666666666666,65.17,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-24 14:15:00,578.4533333333334,0.0,37.0,65.78,584.81,70.48,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0
2025-02-24 14:30:00,584.8100000000001,0.1866666666666666,37.0,66.07000000000001,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 14:45:00,585.5166666666667,0.0,36.5,66.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0
2025-02-24 15:00:00,589.05,0.2533333333333333,36.66666666666666,67.19666666666666,586.93,70.48,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-02-24 15:15:00,579.8666666666667,0.3266666666666666,36.5,67.28666666666668,586.93,70.48,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-02-24 15:30:00,592.5799999999999,0.57,36.5,67.74333333333334,589.05,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-02-24 15:45:00,595.4066666666666,1.43,36.66666666666666,68.20666666666666,594.6999999999999,70.48,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-02-24 16:00:00,606.0033333333332,3.74,37.66666666666666,68.38666666666667,610.2366666666667,70.48,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0
2025-02-24 16:15:00,646.9633333333333,9.346666666666666,39.16666666666666,68.62,651.1999999999999,70.48,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0
2025-02-24 16:30:00,686.52,14.553333333333333,40.333333333333336,68.81666666666666,687.2233333333334,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0
2025-02-24 16:45:00,693.5766666666667,15.546666666666669,40.66666666666666,68.99000000000001,694.9933333333333,70.48,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0
2025-02-24 17:00:00,694.9933333333333,15.703333333333331,40.66666666666666,69.15333333333334,697.11,70.48,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-02-24 17:15:00,700.64,15.85,40.5,69.18666666666667,698.5233333333334,70.48,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-02-24 17:30:00,642.7266666666667,7.383333333333333,38.5,60.05,634.25,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-02-24 17:45:00,575.63,0.0,36.833333333333336,64.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0
2025-02-24 18:00:00,580.5733333333334,0.0,36.333333333333336,59.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-24 18:15:00,580.5733333333334,0.0,36.5,59.38,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-02-24 18:30:00,590.4633333333333,0.0,36.16666666666666,59.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-02-24 18:45:00,581.28,0.0,36.0,59.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-24 19:00:00,583.4,0.0,35.5,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-02-24 19:15:00,583.3966666666666,0.0,35.5,59.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-02-24 19:30:00,586.2233333333334,0.0,35.5,59.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-24 19:45:00,583.4,0.0,35.5,59.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-24 20:00:00,591.17,0.0,35.5,59.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-24 20:15:00,577.7466666666668,0.0,35.5,59.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,85.0,55.0
2025-02-24 20:30:00,593.29,0.0,35.5,59.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0
2025-02-24 20:45:00,580.5733333333334,0.0,35.666666666666664,59.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-02-24 21:00:00,585.5166666666667,0.0,35.666666666666664,59.18333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0
2025-02-24 21:15:00,577.0400000000001,0.0,35.833333333333336,59.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-02-24 21:30:00,579.16,0.0,35.833333333333336,59.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-02-24 21:45:00,589.7533333333333,0.0,36.0,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 22:00:00,586.2233333333334,0.0,35.833333333333336,64.80333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-02-24 22:15:00,572.8033333333334,0.0,35.833333333333336,61.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-02-24 22:30:00,579.16,0.0,35.333333333333336,63.91,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0
2025-02-24 22:45:00,589.7533333333332,0.0,35.833333333333336,64.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0
2025-02-24 23:00:00,573.51,0.0,35.5,62.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,85.0,55.0
2025-02-24 23:15:00,589.7566666666667,0.0,35.833333333333336,64.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-02-24 23:30:00,579.16,0.0,35.5,62.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.19,67.0,69.0,85.0,55.0
2025-02-24 23:45:00,579.8666666666667,0.0,35.666666666666664,67.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0
2025-02-25 00:00:00,580.5733333333333,0.0,35.5,62.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-02-25 00:15:00,585.5166666666667,0.0,36.16666666666666,65.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0
2025-02-25 00:30:00,578.4533333333334,0.0,35.666666666666664,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0
2025-02-25 00:45:00,591.1666666666666,0.0,35.666666666666664,65.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0
2025-02-25 01:00:00,576.3366666666667,0.0,36.16666666666666,62.63,584.81,70.48,0.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:15:00,586.9333333333333,0.0,36.16666666666666,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0
2025-02-25 01:30:00,578.4533333333334,0.0,36.16666666666666,64.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0
2025-02-25 01:45:00,579.8666666666667,0.0,36.0,62.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-25 02:00:00,584.81,0.0,36.5,64.81,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0
2025-02-25 02:15:00,582.69,0.0,36.333333333333336,67.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-02-25 02:30:00,590.46,0.0,36.0,67.97,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0
2025-02-25 02:45:00,585.5166666666668,0.0,36.333333333333336,67.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 03:00:00,591.1666666666666,0.0,36.5,68.15666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-25 03:15:00,586.2233333333334,0.0,36.66666666666666,61.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-02-25 03:30:00,584.1033333333334,0.0,36.5,67.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0
2025-02-25 03:45:00,586.2266666666666,0.0,36.5,67.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-02-25 04:00:00,586.2233333333332,0.0,36.5,67.86666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 04:15:00,582.69,0.0,36.66666666666666,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,55.0
2025-02-25 04:30:00,582.69,0.0,37.16666666666666,64.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,55.0
2025-02-25 04:45:00,582.6933333333333,0.0,36.833333333333336,67.87,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-25 05:00:00,579.16,0.0,37.16666666666666,63.79,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0
2025-02-25 05:15:00,584.8100000000001,0.0,37.16666666666666,67.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0
2025-02-25 05:30:00,579.87,0.0,37.16666666666666,68.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-25 05:45:00,586.2233333333332,0.0,37.5,63.51,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0
2025-02-25 06:00:00,584.8133333333334,0.0,37.333333333333336,67.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22000000000001,67.0,69.0,85.0,55.0
2025-02-25 06:15:00,580.5733333333334,0.0,37.333333333333336,61.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-25 06:30:00,580.5733333333334,0.0,37.5,65.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19,67.0,69.0,85.0,55.0
2025-02-25 06:45:00,581.2800000000001,0.0,37.66666666666666,63.93000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-02-25 07:00:00,576.3366666666667,0.0,37.16666666666666,63.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-25 07:15:00,584.8133333333334,0.0,37.333333333333336,64.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,85.0,55.0
2025-02-25 07:30:00,588.3433333333332,0.0,37.333333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0
2025-02-25 07:45:00,586.2233333333332,0.0,37.5,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0
2025-02-25 08:00:00,573.5100000000001,0.0,37.16666666666666,61.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666667,67.0,69.0,85.0,55.0
2025-02-25 08:15:00,581.9866666666667,0.0,37.16666666666666,66.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-02-25 08:30:00,581.9866666666667,0.0,37.0,67.86,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-02-25 08:45:00,577.7466666666667,0.0,37.0,68.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-25 09:00:00,583.3966666666666,0.0,37.0,68.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0
2025-02-25 09:15:00,585.5133333333333,0.0,36.833333333333336,68.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-25 09:30:00,582.6933333333333,0.0,36.5,68.02999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-25 09:45:00,581.2766666666666,0.0,36.833333333333336,64.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0
2025-02-25 10:00:00,577.75,0.0,37.16666666666666,63.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0
2025-02-25 10:15:00,582.69,0.0,37.16666666666666,60.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15333333333332,67.0,69.0,85.0,55.0
2025-02-25 10:30:00,580.57,0.0,37.0,63.150000000000006,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0
2025-02-25 10:45:00,579.8666666666667,0.0,37.333333333333336,57.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0
2025-02-25 11:00:00,584.1033333333334,0.0,37.0,63.51,584.81,70.48,0.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,85.0,55.0
2025-02-25 11:15:00,584.8133333333334,0.0,37.16666666666666,60.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0
2025-02-25 11:30:00,582.6933333333333,0.0,37.0,66.41000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0
2025-02-25 11:45:00,583.4,0.0,37.16666666666666,66.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-02-25 12:00:00,583.4,0.0,37.16666666666666,66.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-25 12:15:00,579.8666666666667,0.0,37.16666666666666,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-02-25 12:30:00,582.6933333333333,0.0,37.333333333333336,66.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-25 12:45:00,582.6933333333333,0.0,37.5,66.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-25 13:00:00,582.6899999999999,0.0,37.5,67.11,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-25 13:15:00,574.2166666666667,0.0,37.5,67.30666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-25 13:30:00,582.69,0.0,37.5,67.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0
2025-02-25 13:45:00,585.5166666666668,0.0,37.5,67.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-25 14:00:00,584.1066666666667,0.0,37.5,68.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-25 14:15:00,576.3366666666667,0.0,37.5,68.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-25 14:30:00,576.3366666666667,0.0,37.5,68.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-02-25 14:45:00,586.93,0.0,37.5,69.02666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0
2025-02-25 15:00:00,579.1566666666668,0.0,37.66666666666666,64.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0
2025-02-25 15:15:00,579.8666666666667,0.0,38.833333333333336,59.4,584.81,70.48,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0
2025-02-25 15:30:00,580.5733333333334,0.0,38.66666666666666,59.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-02-25 15:45:00,574.22,0.0,38.5,59.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,85.0,55.0
2025-02-25 16:00:00,581.9866666666667,0.0,38.5,59.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-25 16:15:00,588.34,0.0,37.833333333333336,60.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,55.0
2025-02-25 16:30:00,585.5166666666667,0.0,38.0,60.54,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-02-25 16:45:00,583.4,0.0,37.833333333333336,60.96333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,85.0,55.0
2025-02-25 17:00:00,586.2233333333334,0.0,37.5,61.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-25 17:15:00,579.1633333333333,0.0,37.0,61.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-25 17:30:00,579.1633333333333,0.0,36.66666666666666,61.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-02-25 17:45:00,577.75,0.0,36.833333333333336,61.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-25 18:00:00,575.6266666666667,0.0,36.5,62.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-02-25 18:15:00,579.8666666666667,0.0,36.5,62.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-25 18:30:00,583.4,0.0,36.5,62.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-25 18:45:00,581.2800000000001,0.0,36.333333333333336,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-25 19:00:00,571.39,0.0,36.0,62.24,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-02-25 19:15:00,584.1033333333334,0.0,35.833333333333336,62.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-02-25 19:30:00,582.6933333333333,0.0,36.0,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34666666666668,67.0,69.0,85.0,55.0
2025-02-25 19:45:00,588.34,0.0,35.333333333333336,62.28,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-02-25 20:00:00,584.8133333333334,0.0,35.333333333333336,62.36000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-02-25 20:15:00,584.81,0.0,35.0,62.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0
2025-02-25 20:30:00,586.2233333333334,0.0,34.833333333333336,62.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-25 20:45:00,584.1066666666667,0.0,34.166666666666664,61.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-25 21:00:00,581.2833333333333,0.0,34.5,61.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-02-25 21:15:00,586.9266666666667,0.0,35.0,61.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-25 21:30:00,580.5733333333334,0.0,35.333333333333336,61.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-02-25 21:45:00,583.3966666666666,0.0,35.666666666666664,61.02,584.81,70.48,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0
2025-02-25 22:00:00,589.0466666666666,0.0,35.5,60.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0
2025-02-25 22:15:00,580.57,0.0,35.333333333333336,60.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-02-25 22:30:00,581.2766666666668,0.0,35.0,60.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0
2025-02-25 22:45:00,588.3433333333332,0.0,35.166666666666664,60.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:00:00,588.3433333333332,0.0,35.0,59.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:15:00,575.63,0.0,35.333333333333336,59.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666668,67.0,69.0,85.0,55.0
2025-02-25 23:30:00,574.9233333333333,0.0,35.166666666666664,59.57,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-25 23:45:00,579.8666666666667,0.0,35.0,59.56,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-02-26 00:00:00,586.2233333333332,0.0,35.333333333333336,59.53,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0
2025-02-26 00:15:00,586.2266666666666,0.0,35.833333333333336,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-02-26 00:30:00,585.5166666666667,0.0,36.0,59.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-26 00:45:00,585.5166666666668,0.0,36.16666666666666,59.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-02-26 01:00:00,575.63,0.0,36.5,59.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-02-26 01:15:00,589.0500000000001,0.0,36.5,59.34666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,85.0,55.0
2025-02-26 01:30:00,585.5166666666668,0.0,36.5,59.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,55.0
2025-02-26 01:45:00,582.6933333333333,0.0,37.0,64.2,584.81,70.48,0.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,85.0,55.0
2025-02-26 02:00:00,581.9833333333333,0.0,36.333333333333336,61.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0
2025-02-26 02:15:00,584.1066666666667,0.0,36.833333333333336,64.74,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-02-26 02:30:00,586.2233333333332,0.0,36.66666666666666,62.37,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-02-26 02:45:00,582.6933333333333,0.0,36.66666666666666,67.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:00:00,579.1633333333333,0.0,36.16666666666666,62.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:15:00,587.6366666666667,0.0,36.66666666666666,64.58,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-02-26 03:30:00,581.9833333333333,0.0,36.333333333333336,67.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:45:00,578.4566666666666,0.0,36.5,67.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-26 04:00:00,586.22,0.0,36.5,67.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-26 04:15:00,577.75,0.0,36.5,67.33,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-26 04:30:00,589.7533333333333,0.0,36.66666666666666,67.23,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-26 04:45:00,581.9866666666667,0.0,36.5,67.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-02-26 05:00:00,583.3966666666666,0.0,36.66666666666666,67.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-02-26 05:15:00,580.5733333333334,0.0,36.833333333333336,67.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-02-26 05:30:00,577.04,0.0,37.0,66.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-26 05:45:00,584.8133333333334,0.0,36.66666666666666,66.8,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-02-26 06:00:00,574.2166666666667,0.0,36.833333333333336,66.69666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-26 06:15:00,581.2766666666668,0.0,37.0,66.55666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-02-26 06:30:00,586.93,0.0,37.0,66.37333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-26 06:45:00,581.9833333333335,0.0,37.0,66.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0
2025-02-26 07:00:00,588.3433333333332,0.0,37.333333333333336,65.62,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-02-26 07:15:00,580.5733333333334,0.0,37.5,65.52999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-26 07:30:00,579.16,0.0,37.5,65.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-26 07:45:00,577.0433333333334,0.0,37.66666666666666,65.3,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-26 08:00:00,583.3966666666666,0.0,37.833333333333336,65.30666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-02-26 08:15:00,577.7466666666668,0.0,38.0,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0
2025-02-26 08:30:00,574.22,0.0,38.0,65.11,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-02-26 08:45:00,590.4633333333333,0.0,38.0,65.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-26 09:00:00,589.0466666666666,0.0,38.0,64.89666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-26 09:15:00,586.9266666666667,0.0,38.333333333333336,64.98,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-26 09:30:00,574.22,0.0,38.5,65.12,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-26 09:45:00,591.8733333333333,0.0,38.5,65.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-26 10:00:00,583.3966666666666,0.0,38.333333333333336,65.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,85.0,55.0
2025-02-26 10:15:00,584.8133333333334,0.0,38.5,64.92666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
