time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 10:30:00,586.93,0.0,38.5,64.90333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-26 10:45:00,581.9866666666667,0.0,38.333333333333336,64.89666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-26 11:00:00,580.5766666666667,0.0,38.333333333333336,64.90666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-26 11:15:00,579.16,0.0,38.5,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-02-26 11:30:00,583.3966666666666,0.0,38.5,64.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0
2025-02-26 11:45:00,594.6999999999999,0.0,38.66666666666666,64.71333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-02-26 12:00:00,586.93,0.0,38.833333333333336,64.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-02-26 12:15:00,592.5833333333334,0.0,38.833333333333336,64.53,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-26 12:30:00,581.2766666666666,0.0,38.833333333333336,64.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-26 12:45:00,586.2233333333334,0.0,38.66666666666666,64.7,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-26 13:00:00,586.93,0.0,38.833333333333336,64.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-02-26 13:15:00,588.3433333333334,0.0,38.833333333333336,65.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-02-26 13:30:00,580.5733333333334,0.0,38.5,65.63666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-26 13:45:00,578.4533333333334,0.0,38.833333333333336,66.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.25999999999999,67.0,69.0,85.0,55.0
2025-02-26 14:00:00,590.4599999999999,0.0,38.5,66.89,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-26 14:15:00,588.3433333333334,0.5733333333333334,38.66666666666666,67.48333333333333,589.05,70.48,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0
2025-02-26 14:30:00,624.3633333333333,5.466666666666666,40.333333333333336,68.05,621.54,70.48,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-02-26 14:45:00,635.6633333333333,7.93,41.0,68.38666666666667,640.61,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-02-26 15:00:00,649.0866666666667,9.796666666666669,41.5,68.97666666666667,654.0266666666666,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-02-26 15:15:00,632.1333333333333,6.833333333333333,40.66666666666666,63.086666666666666,633.5433333333334,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-02-26 15:30:00,589.7533333333333,0.0,38.5,63.73,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-02-26 15:45:00,582.69,0.0,38.5,60.67,584.81,70.48,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0
2025-02-26 16:00:00,593.9933333333333,0.0,39.0,60.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-26 16:15:00,580.57,0.0,38.833333333333336,60.88999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.48,67.0,69.0,85.0,55.0
2025-02-26 16:30:00,586.93,0.0,38.5,61.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-26 16:45:00,583.3966666666666,0.0,38.333333333333336,61.5,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-02-26 17:00:00,575.63,0.0,38.5,61.8,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-02-26 17:15:00,582.6933333333333,0.0,38.5,62.06,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-26 17:30:00,581.2833333333333,0.0,38.333333333333336,62.57,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-26 17:45:00,582.6933333333333,0.0,38.333333333333336,62.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,55.0
2025-02-26 18:00:00,586.2233333333334,0.0,38.66666666666666,62.806666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.82333333333334,67.0,69.0,85.0,55.0
2025-02-26 18:15:00,584.1033333333334,0.0,38.5,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-02-26 18:30:00,583.4,0.0,38.16666666666666,63.27,584.81,70.48,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-02-26 18:45:00,581.9866666666667,0.0,38.0,63.2,584.81,70.48,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-26 19:00:00,586.2233333333334,0.0,37.833333333333336,63.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-26 19:15:00,586.22,0.0,37.16666666666666,63.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0
2025-02-26 19:30:00,578.4566666666666,0.0,36.833333333333336,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-02-26 19:45:00,579.87,0.0,36.5,63.06,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-02-26 20:00:00,585.52,0.0,36.333333333333336,62.88999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-26 20:15:00,584.1033333333334,0.0,36.16666666666666,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0
2025-02-26 20:30:00,588.34,0.2333333333333333,35.666666666666664,62.96666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-02-26 20:45:00,588.3433333333334,0.2833333333333333,35.333333333333336,62.20333333333334,586.93,70.48,0.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,55.0
2025-02-26 21:00:00,584.1033333333334,0.0,35.333333333333336,61.78,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-02-26 21:15:00,587.6366666666667,0.0,35.5,61.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-02-26 21:30:00,577.7466666666667,0.0,35.833333333333336,61.51,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-02-26 21:45:00,584.1033333333334,0.0,36.0,61.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,55.0
2025-02-26 22:00:00,586.9333333333333,0.0,36.333333333333336,61.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-02-26 22:15:00,581.9866666666667,0.0,36.5,61.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0
2025-02-26 22:30:00,581.9866666666667,0.0,36.5,61.07,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0
2025-02-26 22:45:00,586.2233333333332,0.0,36.5,60.93,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0
2025-02-26 23:00:00,585.5166666666668,0.0,36.5,60.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-02-26 23:15:00,585.5133333333333,0.0,36.5,60.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-26 23:30:00,585.5166666666667,0.0,36.5,60.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-02-26 23:45:00,586.2233333333334,0.0,36.66666666666666,60.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-02-27 00:00:00,589.7566666666667,0.0,36.833333333333336,60.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-02-27 00:15:00,585.5166666666667,0.0,36.66666666666666,61.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0
2025-02-27 00:30:00,586.2266666666666,0.0,36.833333333333336,61.370000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-02-27 00:45:00,589.05,0.0,37.0,61.74,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-02-27 01:00:00,581.2800000000001,0.0,36.833333333333336,61.79,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-02-27 01:15:00,584.81,0.0,37.0,61.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-02-27 01:30:00,584.1066666666667,0.0,37.16666666666666,61.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-02-27 01:45:00,585.52,0.0,37.0,61.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-02-27 02:00:00,581.2800000000001,0.0,37.0,61.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-27 02:15:00,582.69,0.0,36.833333333333336,60.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-02-27 02:30:00,589.7533333333333,0.0,37.0,60.71,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-27 02:45:00,577.7466666666667,0.0,36.833333333333336,60.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-02-27 03:00:00,588.3433333333334,0.0,37.333333333333336,60.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0
2025-02-27 03:15:00,580.5733333333334,0.0,37.16666666666666,61.0,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-02-27 03:30:00,585.5166666666668,0.0,37.16666666666666,61.01,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-27 03:45:00,592.5799999999999,0.0,37.66666666666666,60.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-02-27 04:00:00,578.4566666666666,0.0,37.5,60.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-02-27 04:15:00,587.6366666666667,0.0,37.333333333333336,60.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-27 04:30:00,578.4533333333334,0.0,37.16666666666666,59.5,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-02-27 04:45:00,582.6933333333333,0.0,37.5,59.48666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,55.0
2025-02-27 05:00:00,577.75,0.0,37.5,59.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0
2025-02-27 05:15:00,579.87,0.0,37.5,59.15,584.81,70.48,0.0,74.0,70.0,0.0,68.82,67.0,69.0,85.0,55.0
2025-02-27 05:30:00,583.3966666666666,0.0,37.66666666666666,61.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0
2025-02-27 05:45:00,584.81,0.0,36.833333333333336,63.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0
2025-02-27 06:00:00,587.6366666666667,0.0,37.66666666666666,61.16,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-27 06:15:00,581.2800000000001,0.0,37.16666666666666,63.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0
2025-02-27 06:30:00,581.9833333333333,0.0,37.5,59.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666665,67.0,69.0,85.0,55.0
2025-02-27 06:45:00,587.6366666666667,0.0,37.5,59.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-02-27 07:00:00,576.3366666666667,0.0,37.333333333333336,64.72000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0
2025-02-27 07:15:00,581.9866666666667,0.0,37.5,59.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99333333333334,67.0,69.0,85.0,55.0
2025-02-27 07:30:00,598.23,0.0,37.333333333333336,64.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-27 07:45:00,575.6266666666667,0.0,37.333333333333336,61.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-02-27 08:00:00,590.4633333333333,0.0,37.333333333333336,64.95666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-02-27 08:15:00,578.4566666666666,0.0,37.5,62.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,85.0,55.0
2025-02-27 08:30:00,586.2233333333334,0.0,37.0,63.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-02-27 08:45:00,578.4533333333334,0.0,37.333333333333336,64.27999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-02-27 09:00:00,575.6266666666667,0.0,37.0,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-27 09:15:00,592.5799999999999,0.0,37.333333333333336,64.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-02-27 09:30:00,585.5166666666667,0.0,37.0,67.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-02-27 09:45:00,585.5166666666667,0.0,37.16666666666666,67.79333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-27 10:00:00,584.81,0.0,37.16666666666666,67.75,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-27 10:15:00,580.5733333333334,0.0,37.0,67.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-02-27 10:30:00,583.3966666666666,0.0,37.333333333333336,67.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-27 10:45:00,579.16,0.0,37.333333333333336,67.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-02-27 11:00:00,579.8666666666667,0.0,37.5,67.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-27 11:15:00,584.1033333333334,0.0,37.333333333333336,66.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-27 11:30:00,586.2233333333332,0.0,37.5,66.87666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-27 11:45:00,579.16,0.0,37.5,66.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-27 12:00:00,584.1033333333334,0.0,37.5,66.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-02-27 12:15:00,586.2233333333334,0.0,37.833333333333336,66.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-02-27 12:30:00,581.2800000000001,0.0,37.5,66.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-02-27 12:45:00,581.9833333333333,0.0,37.833333333333336,66.64999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-27 13:00:00,575.63,0.0,37.66666666666666,66.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-27 13:15:00,577.0400000000001,0.0,38.0,66.56,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-27 13:30:00,581.2800000000001,0.0,38.0,66.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0
2025-02-27 13:45:00,579.8666666666667,0.0,38.0,66.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-27 14:00:00,579.1633333333333,0.0,38.0,66.96,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-02-27 14:15:00,587.6366666666667,0.0,38.16666666666666,67.13,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-27 14:30:00,584.1066666666667,0.0,38.0,67.21333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-02-27 14:45:00,588.34,0.0,38.0,67.60000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-27 15:00:00,583.3966666666666,0.0,37.833333333333336,67.85666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-27 15:15:00,577.7466666666668,0.0,37.833333333333336,68.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-02-27 15:30:00,583.3966666666666,0.0,38.0,68.33,584.81,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-02-27 15:45:00,586.93,0.0,38.0,68.67999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-02-27 16:00:00,580.5733333333333,0.0,38.0,69.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0
2025-02-27 16:15:00,582.6933333333333,0.0366666666666666,38.0,69.44,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0
2025-02-27 16:30:00,588.3433333333332,1.096666666666667,38.16666666666666,67.29666666666667,590.4633333333333,70.48,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-02-27 16:45:00,586.2266666666666,0.0,38.333333333333336,60.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0
2025-02-27 17:00:00,587.6366666666667,0.0,38.5,59.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0
2025-02-27 17:15:00,587.6366666666667,0.0,38.5,59.92333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0
2025-02-27 17:30:00,586.93,0.0,38.5,60.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-02-27 17:45:00,579.8633333333333,0.0,38.5,60.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0
2025-02-27 18:00:00,581.2766666666668,0.0,38.5,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-02-27 18:15:00,578.4566666666666,0.0,38.16666666666666,60.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0
2025-02-27 18:30:00,585.5166666666667,0.0,38.333333333333336,60.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,85.0,55.0
2025-02-27 18:45:00,584.81,0.0,38.16666666666666,60.453333333333326,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-02-27 19:00:00,577.0433333333334,0.0,38.16666666666666,60.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-27 19:15:00,584.1066666666667,0.0,38.16666666666666,60.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-02-27 19:30:00,586.2266666666666,0.0,37.66666666666666,60.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-02-27 19:45:00,582.69,0.0,37.5,60.72333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0
2025-02-27 20:00:00,580.5733333333334,0.0,37.5,60.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-02-27 20:15:00,587.6366666666667,0.0,37.333333333333336,60.56,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-27 20:30:00,595.4066666666666,0.0,37.0,60.38,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-27 20:45:00,588.3433333333332,0.0,37.0,60.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0
2025-02-27 21:00:00,581.28,0.0,36.833333333333336,60.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-02-27 21:15:00,586.93,0.0,37.0,60.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-02-27 21:30:00,577.04,0.0,36.66666666666666,60.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0
2025-02-27 21:45:00,584.81,0.0,36.833333333333336,60.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:00:00,586.2233333333334,0.0,36.833333333333336,59.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-02-27 22:15:00,584.8133333333334,0.0,36.833333333333336,59.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0
2025-02-27 22:30:00,578.4533333333334,0.0,37.0,59.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,85.0,55.0
2025-02-27 22:45:00,586.93,0.0,36.66666666666666,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-02-27 23:00:00,589.7533333333333,0.0,37.16666666666666,59.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-27 23:15:00,586.2266666666666,0.0,37.333333333333336,63.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-02-27 23:30:00,581.9866666666667,0.0,36.833333333333336,62.04,584.81,70.48,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-27 23:45:00,580.57,0.0,37.16666666666666,63.35,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:00:00,592.5799999999999,0.0,37.5,61.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:15:00,586.93,0.0,37.5,63.91,584.81,70.48,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-28 00:30:00,577.75,0.0,38.0,64.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0
2025-02-28 00:45:00,578.4566666666666,0.0,37.833333333333336,62.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-02-28 01:00:00,589.7566666666667,0.0,38.0,65.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-28 01:15:00,586.9333333333333,0.0,38.333333333333336,61.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,55.0
2025-02-28 01:30:00,572.1,0.0,38.0,65.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0
2025-02-28 01:45:00,589.7566666666667,0.0,38.66666666666666,63.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0
2025-02-28 02:00:00,584.1033333333334,0.0,38.16666666666666,67.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-02-28 02:15:00,586.2233333333334,0.0,38.333333333333336,68.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-02-28 02:30:00,577.0433333333334,0.0,38.333333333333336,67.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-28 02:45:00,578.4533333333334,0.0,38.5,67.88666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-28 03:00:00,577.7466666666668,0.0,38.5,67.89666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-02-28 03:15:00,578.4566666666666,0.0,38.5,67.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-28 03:30:00,584.8133333333334,0.0,38.66666666666666,67.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-02-28 03:45:00,586.2233333333334,0.0,38.66666666666666,67.55333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-28 04:00:00,579.8666666666667,0.0,38.833333333333336,67.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-02-28 04:15:00,585.5166666666667,0.0,39.0,67.41,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-02-28 04:30:00,590.4633333333333,0.0,39.0,67.18,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0
2025-02-28 04:45:00,580.5733333333334,0.0,38.66666666666666,67.09333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-02-28 05:00:00,582.69,0.0,39.0,66.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-02-28 05:15:00,589.05,0.0,39.0,66.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-02-28 05:30:00,579.1633333333333,0.0,39.0,66.72000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-28 05:45:00,578.455,0.0,39.25,66.575,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-02-28 06:00:00,584.1033333333334,0.0,39.5,66.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-28 06:15:00,584.8100000000001,0.0,39.5,66.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-28 06:30:00,579.16,0.0,39.66666666666666,66.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-28 06:45:00,586.2266666666666,0.0,40.0,65.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-02-28 07:00:00,582.6933333333333,0.0,40.0,65.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-02-28 07:15:00,589.7566666666667,0.0,40.0,65.79333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0
2025-02-28 07:30:00,583.3966666666666,0.0,40.0,65.78,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-02-28 07:45:00,581.9866666666667,0.0,40.0,65.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-02-28 08:00:00,581.2800000000001,0.0,40.0,65.77666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-02-28 08:15:00,585.5166666666668,0.0,40.0,65.78,584.81,70.48,0.0,74.0,70.0,0.0,69.9,67.0,69.0,85.0,55.0
2025-02-28 08:30:00,584.1033333333334,0.0,39.833333333333336,65.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-28 08:45:00,584.1033333333334,0.0,39.66666666666666,65.70333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-02-28 09:00:00,581.9833333333333,0.0,39.5,65.71666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-28 09:15:00,587.6366666666667,0.0,38.5,65.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0
2025-02-28 09:30:00,585.5166666666667,0.0,38.333333333333336,65.40333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-02-28 09:45:00,586.2233333333332,0.0,38.5,65.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0
2025-02-28 10:00:00,581.99,0.0,38.5,65.01,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-28 10:15:00,582.6933333333333,0.0,38.5,64.88666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-02-28 10:30:00,584.8100000000001,0.0,38.833333333333336,64.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0
2025-02-28 10:45:00,578.4533333333334,0.0,38.66666666666666,64.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-28 11:00:00,590.46,0.0,39.0,64.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-02-28 11:15:00,582.69,0.0,39.0,64.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-02-28 11:30:00,581.9866666666667,0.0,39.0,64.99,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-02-28 11:45:00,581.2800000000001,0.0,39.16666666666666,65.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-02-28 12:00:00,586.2233333333334,0.0,39.0,64.73,584.81,70.48,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0
2025-02-28 12:15:00,579.8666666666667,0.0,39.16666666666666,64.38666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-02-28 12:30:00,575.63,0.0,39.16666666666666,64.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,85.0,55.0
2025-02-28 12:45:00,578.4566666666666,0.0,39.333333333333336,64.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-02-28 13:00:00,584.81,0.0,39.5,64.49,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0
2025-02-28 13:15:00,582.6899999999999,0.0,39.5,64.79,584.81,70.48,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0
2025-02-28 13:30:00,584.1066666666667,0.0,39.16666666666666,65.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-02-28 13:45:00,577.75,0.0,39.0,65.78666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0
2025-02-28 14:00:00,588.3433333333332,0.0,39.0,66.55,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0
2025-02-28 14:15:00,584.8133333333334,0.0,39.0,66.96,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0
2025-02-28 14:30:00,586.2233333333332,0.0,39.16666666666666,67.39999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0
2025-02-28 14:45:00,588.3433333333334,0.0,39.16666666666666,67.82,584.81,70.48,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-02-28 15:00:00,587.6333333333333,0.0,39.333333333333336,68.41333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-02-28 15:15:00,582.69,0.0,39.5,68.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0
2025-02-28 15:30:00,585.5166666666667,0.1933333333333333,39.5,69.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0
2025-02-28 15:45:00,601.7633333333333,1.0066666666666666,39.16666666666666,68.75666666666667,589.7566666666667,70.48,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-02-28 16:00:00,581.28,0.0633333333333333,41.0,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-02-28 16:15:00,582.6933333333333,0.0,41.833333333333336,59.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-02-28 16:30:00,589.0500000000001,0.0,41.16666666666666,59.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0
2025-02-28 16:45:00,586.9333333333333,0.0,40.833333333333336,59.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-02-28 17:00:00,589.7533333333333,0.0,40.333333333333336,59.57,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-02-28 17:15:00,582.6933333333333,0.0,40.0,60.05,584.81,70.48,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0
2025-02-28 17:30:00,589.05,0.0,39.5,60.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0
2025-02-28 17:45:00,580.5733333333334,0.0,39.0,60.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0
2025-02-28 18:00:00,575.63,0.0,38.833333333333336,60.68,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0
2025-02-28 18:15:00,584.8100000000001,0.0,38.5,60.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-02-28 18:30:00,588.3433333333334,0.0,38.5,60.71,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0
2025-02-28 18:45:00,579.16,0.0,38.16666666666666,60.92,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,85.0,55.0
2025-02-28 19:00:00,581.9866666666667,0.0,38.0,60.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-28 19:15:00,587.6366666666667,0.0,38.0,60.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-28 19:30:00,584.1033333333334,0.0,38.16666666666666,60.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-02-28 19:45:00,579.8666666666667,0.0,37.833333333333336,60.95,584.81,70.48,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-02-28 20:00:00,584.1033333333334,0.0,37.66666666666666,60.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-02-28 20:15:00,584.8100000000001,0.0,37.5,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,85.0,55.0
2025-02-28 20:30:00,575.63,0.0,37.333333333333336,61.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-02-28 20:45:00,581.9866666666667,0.0,37.5,61.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-02-28 21:00:00,581.2833333333333,0.0,37.333333333333336,61.10999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-02-28 21:15:00,580.5733333333334,0.0,36.833333333333336,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-02-28 21:30:00,579.8666666666667,0.0,36.66666666666666,61.02,584.81,70.48,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-28 21:45:00,586.2233333333334,0.0,36.5,60.92,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-02-28 22:00:00,582.69,0.0,36.5,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-02-28 22:15:00,585.5166666666667,0.0,36.5,60.82,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-02-28 22:30:00,584.1066666666667,0.0,36.333333333333336,60.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-02-28 22:45:00,581.9866666666667,0.0,36.5,60.68,584.81,70.48,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0
2025-02-28 23:00:00,581.2800000000001,0.0,36.66666666666666,60.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-02-28 23:15:00,586.93,0.0,36.5,60.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0
2025-02-28 23:30:00,589.0466666666666,0.0,37.0,60.04,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-02-28 23:45:00,584.8100000000001,0.0,36.833333333333336,60.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0
2025-03-01 00:00:00,588.3433333333334,0.0,37.16666666666666,60.16,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-01 00:15:00,582.6933333333333,0.0,37.66666666666666,60.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,85.0,55.0
2025-03-01 00:30:00,581.2766666666666,0.0,38.0,60.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.64333333333333,67.0,69.0,85.0,55.0
2025-03-01 00:45:00,581.9866666666667,0.0,38.333333333333336,60.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-03-01 01:00:00,586.2233333333332,0.0,38.5,60.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-03-01 01:15:00,585.5166666666665,0.0,38.5,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-01 01:30:00,582.6933333333333,0.0,39.0,60.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,85.0,55.0
2025-03-01 01:45:00,573.5100000000001,0.0,39.0,60.40333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-03-01 02:00:00,586.93,0.0,39.0,60.26,584.81,70.48,0.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,55.0
2025-03-01 02:15:00,589.0500000000001,0.0,39.0,60.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,85.0,55.0
2025-03-01 02:30:00,581.2800000000001,0.0,39.333333333333336,60.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0
2025-03-01 02:45:00,582.6899999999999,0.0,39.333333333333336,60.16,584.81,70.48,0.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,55.0
2025-03-01 03:00:00,587.6333333333333,0.0,39.333333333333336,60.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,85.0,55.0
2025-03-01 03:15:00,579.16,0.0,39.333333333333336,60.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-01 03:30:00,579.1566666666668,0.0,39.5,60.25,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-03-01 03:45:00,582.69,0.0,39.333333333333336,60.26,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0
2025-03-01 04:00:00,589.7566666666667,0.0,39.16666666666666,60.25,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,55.0
2025-03-01 04:15:00,581.9833333333333,0.0,39.333333333333336,60.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-01 04:30:00,585.52,0.0,39.333333333333336,59.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-03-01 04:45:00,591.165,0.0,39.25,59.89,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0
2025-03-01 05:00:00,589.0466666666666,0.0,39.16666666666666,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-03-01 05:15:00,583.3966666666666,0.0,39.333333333333336,60.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0
2025-03-01 05:30:00,593.2866666666666,0.0,39.0,59.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,55.0
2025-03-01 05:45:00,588.34,0.0,39.333333333333336,63.55,584.81,70.48,0.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,85.0,55.0
2025-03-01 06:00:00,581.2800000000001,0.0,38.833333333333336,62.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88333333333334,67.0,69.0,85.0,55.0
2025-03-01 06:15:00,587.6366666666667,0.0,39.333333333333336,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-03-01 06:30:00,585.5166666666667,0.0,39.16666666666666,61.82666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-03-01 06:45:00,580.5733333333334,0.0,39.16666666666666,67.67999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0
2025-03-01 07:00:00,585.5166666666667,0.0,38.833333333333336,61.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333332,67.0,69.0,85.0,55.0
2025-03-01 07:15:00,579.87,0.0,39.16666666666666,67.01,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-03-01 07:30:00,579.16,0.0,38.66666666666666,67.78666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-03-01 07:45:00,589.05,0.0,38.5,67.75,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-01 08:00:00,586.93,0.0,38.5,67.53,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-01 08:15:00,584.8133333333334,0.0,38.5,67.25,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-01 08:30:00,582.69,0.0,38.5,67.14,584.81,70.48,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0
2025-03-01 08:45:00,594.6999999999999,0.0,38.5,66.86,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-03-01 09:00:00,583.3966666666666,0.0,38.5,66.63333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-01 09:15:00,574.9233333333333,0.0,38.66666666666666,66.44666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-01 09:30:00,584.1066666666667,0.0,39.0,66.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-01 09:45:00,579.87,0.0,39.16666666666666,66.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0
2025-03-01 10:00:00,586.93,0.0,39.5,65.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0
2025-03-01 10:15:00,584.81,0.0,39.333333333333336,65.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,85.0,55.0
2025-03-01 10:30:00,578.4533333333334,0.0,39.66666666666666,65.69,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0
2025-03-01 10:45:00,583.3966666666666,0.0,40.16666666666666,65.40333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-01 11:00:00,588.3433333333334,0.0,40.0,65.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-01 11:15:00,584.8100000000001,0.0,40.16666666666666,65.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0
2025-03-01 11:30:00,577.0433333333334,0.0,40.0,64.84333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-01 11:45:00,586.9300000000001,0.0,40.25,64.67,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-01 12:00:00,590.4633333333333,0.0,40.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-03-01 12:15:00,590.4633333333333,0.0,40.0,64.42333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,55.0
2025-03-01 12:30:00,584.1066666666667,0.0,40.0,64.34333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-01 12:45:00,586.2233333333334,0.0,40.0,64.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0
2025-03-01 13:00:00,586.93,0.0,40.0,63.97,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-01 13:15:00,593.2866666666666,0.0,40.16666666666666,63.74,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-01 13:30:00,588.3433333333332,0.0,40.0,63.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-01 13:45:00,579.8666666666667,0.0,40.0,63.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-01 14:00:00,578.4533333333334,0.0,40.0,63.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-03-01 14:15:00,586.9333333333333,0.0,40.5,64.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0
2025-03-01 14:30:00,588.3433333333334,0.0,40.333333333333336,64.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-01 14:45:00,578.4566666666666,0.0,40.0,64.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-03-01 15:00:00,581.2800000000001,0.0,40.0,64.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-03-01 15:15:00,579.16,0.0,39.66666666666666,64.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-01 15:30:00,581.9866666666667,0.0,39.66666666666666,64.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-01 15:45:00,581.2800000000001,0.0,39.5,65.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-01 16:00:00,579.16,0.0,39.66666666666666,65.14,584.81,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-03-01 16:15:00,586.93,0.0,39.333333333333336,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-01 16:30:00,584.1033333333334,0.0,39.333333333333336,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 16:45:00,579.16,0.0,39.0,65.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-01 17:00:00,580.5733333333334,0.0,38.833333333333336,65.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-01 17:15:00,582.69,0.0,39.0,65.69333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-01 17:30:00,585.52,0.0,39.0,65.57,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0
2025-03-01 17:45:00,579.16,0.0,39.0,65.76,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0
2025-03-01 18:00:00,579.8666666666667,0.0,39.0,65.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 18:15:00,581.9866666666667,0.0,38.66666666666666,65.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-01 18:30:00,584.8133333333334,0.0,38.5,65.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-01 18:45:00,588.3433333333332,0.0,38.5,65.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-01 19:00:00,581.9866666666667,0.0,38.333333333333336,65.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-01 19:15:00,592.5799999999999,0.0,38.16666666666666,65.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-01 19:30:00,586.93,0.0,37.833333333333336,66.26,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333333,67.0,69.0,85.0,55.0
2025-03-01 19:45:00,586.2233333333334,0.0,37.5,65.85666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-01 20:00:00,589.7566666666667,0.0,37.5,65.38,584.81,70.48,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-03-01 20:15:00,586.2233333333334,0.0,37.5,65.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-01 20:30:00,584.8133333333334,0.0,37.333333333333336,65.30666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-01 20:45:00,581.9833333333333,0.0,37.5,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-01 21:00:00,584.1033333333334,0.0,37.5,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0
2025-03-01 21:15:00,585.5166666666667,0.0,37.16666666666666,65.12666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0
2025-03-01 21:30:00,584.1033333333334,0.0,37.16666666666666,64.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-01 21:45:00,582.6933333333333,0.0,37.16666666666666,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-01 22:00:00,578.4533333333334,0.0,37.0,64.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-01 22:15:00,583.3966666666666,0.0,37.16666666666666,64.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-01 22:30:00,582.6933333333333,0.0,37.16666666666666,64.21666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-01 22:45:00,584.1033333333334,0.0,37.333333333333336,64.08666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-01 23:00:00,586.93,0.0,37.16666666666666,64.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0
2025-03-01 23:15:00,583.4,0.0,37.16666666666666,63.88,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-01 23:30:00,590.46,0.0,37.5,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-01 23:45:00,586.2233333333334,0.0,37.5,63.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:00:00,581.2800000000001,0.0,37.66666666666666,63.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,55.0
2025-03-02 00:15:00,581.9866666666667,0.0,38.0,63.1,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-03-02 00:30:00,589.05,0.0,37.833333333333336,63.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-02 00:45:00,583.4,0.0,37.833333333333336,62.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-02 01:00:00,586.9333333333333,0.0,38.0,62.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-03-02 01:15:00,584.1033333333334,0.0,37.833333333333336,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0
2025-03-02 01:30:00,589.05,0.0,38.0,62.29,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-03-02 01:45:00,583.3966666666666,0.0,37.833333333333336,62.21333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0
2025-03-02 02:00:00,586.9266666666667,0.0,38.16666666666666,62.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0
2025-03-02 02:15:00,581.9866666666667,0.0,38.0,61.93,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-03-02 02:30:00,581.2800000000001,0.0,38.0,61.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-03-02 02:45:00,586.93,0.0,38.0,61.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-03-02 03:00:00,578.4533333333334,0.0,37.833333333333336,61.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-02 03:15:00,589.05,0.0,38.0,61.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-02 03:30:00,577.04,0.0,37.833333333333336,61.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,85.0,55.0
2025-03-02 03:45:00,583.4,0.0,37.66666666666666,61.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-02 04:00:00,572.8066666666667,0.0,37.66666666666666,61.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,85.0,55.0
2025-03-02 04:15:00,581.2800000000001,0.0,37.5,61.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-03-02 04:30:00,586.93,0.0,37.5,61.27,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-02 04:45:00,584.8133333333334,0.0,37.333333333333336,61.25,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-03-02 05:00:00,585.5166666666668,0.0,37.5,61.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
