time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 14:45:00,589.0466666666666,0.0,32.333333333333336,66.55333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-03-09 15:00:00,586.93,0.0,32.166666666666664,67.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0
2025-03-09 15:15:00,581.2800000000001,0.12,32.0,67.76666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0
2025-03-09 15:30:00,598.23,2.393333333333333,33.0,68.15666666666668,601.7633333333333,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-03-09 15:45:00,613.0633333333334,5.14,33.333333333333336,68.64333333333333,620.8333333333334,70.48,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-03-09 16:00:00,610.9433333333333,3.766666666666667,33.166666666666664,68.75,610.2366666666667,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-03-09 16:15:00,610.24,3.486666666666667,33.0,68.96666666666667,609.5333333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-09 16:30:00,618.7133333333333,4.713333333333334,33.333333333333336,69.18666666666667,617.3033333333333,70.48,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-03-09 16:45:00,620.1266666666667,4.676666666666667,33.333333333333336,69.32,618.71,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0
2025-03-09 17:00:00,605.2933333333334,3.046666666666667,32.333333333333336,69.48,604.59,70.48,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-09 17:15:00,586.2233333333334,0.0266666666666666,31.666666666666668,69.65333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-09 17:30:00,586.22,0.0,31.666666666666668,69.83,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-09 17:45:00,582.6933333333333,0.0,31.5,67.04,584.81,70.48,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-09 18:00:00,580.5733333333333,0.0,32.333333333333336,60.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-09 18:15:00,584.8100000000001,0.0,34.0,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0
2025-03-09 18:30:00,586.2233333333334,0.0,34.833333333333336,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-09 18:45:00,585.5166666666668,0.0,34.0,59.93,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-03-09 19:00:00,590.4633333333333,0.0,34.0,60.07,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0
2025-03-09 19:15:00,584.81,0.0,33.0,60.47,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-03-09 19:30:00,586.93,0.0,32.666666666666664,60.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-09 19:45:00,580.5733333333334,0.0,31.83333333333333,60.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0
2025-03-09 20:00:00,584.8100000000001,0.0,31.5,60.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0
2025-03-09 20:15:00,583.3966666666666,0.0,31.33333333333333,60.88999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333332,67.0,69.0,85.0,55.0
2025-03-09 20:30:00,589.7566666666667,0.0,30.5,60.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0
2025-03-09 20:45:00,586.2233333333334,0.0,29.5,60.65,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:00:00,584.8133333333334,0.0,29.166666666666668,60.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0
2025-03-09 21:15:00,590.46,0.0,28.83333333333333,60.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0
2025-03-09 21:30:00,580.5733333333334,0.0,28.666666666666668,60.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-09 21:45:00,580.57,0.0,28.83333333333333,60.07,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-09 22:00:00,587.64,0.0,29.0,59.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0
2025-03-09 22:15:00,583.3966666666666,0.0,29.0,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-09 22:30:00,587.6333333333333,0.0,28.5,59.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0
2025-03-09 22:45:00,588.3433333333332,0.0,28.5,59.24,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-03-09 23:00:00,585.52,0.0,28.83333333333333,59.23,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-09 23:15:00,583.3966666666666,0.0,28.83333333333333,59.21,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-09 23:30:00,592.5833333333334,0.0,28.83333333333333,63.25666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74333333333333,67.0,69.0,85.0,55.0
2025-03-09 23:45:00,576.3366666666667,0.0,28.83333333333333,61.35,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-03-10 00:00:00,582.69,0.0,28.666666666666668,63.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-10 00:15:00,579.8666666666667,0.0,29.0,64.3,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0
2025-03-10 00:30:00,581.2800000000001,0.0,29.666666666666668,63.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0
2025-03-10 00:45:00,585.5166666666667,0.0,30.0,67.12666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-03-10 01:00:00,574.2133333333334,0.0,29.5,64.94666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.48,67.0,69.0,85.0,55.0
2025-03-10 01:15:00,587.6366666666667,0.0,30.166666666666668,63.54,584.81,70.48,0.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,55.0
2025-03-10 01:30:00,579.1633333333333,0.0,30.0,67.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-10 01:45:00,579.8666666666667,0.0,30.0,66.96,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-10 02:00:00,584.1066666666667,0.0,30.0,66.8,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-10 02:15:00,580.5733333333333,0.0,30.0,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-10 02:30:00,581.9833333333333,0.0,30.5,66.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-10 02:45:00,579.1633333333333,0.0,30.5,66.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-10 03:00:00,579.16,0.0,30.5,65.96333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-10 03:15:00,578.4533333333334,0.0,30.5,65.84,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-10 03:30:00,586.2266666666666,0.0,30.666666666666668,65.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0
2025-03-10 03:45:00,589.0500000000001,0.0,31.0,65.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-10 04:00:00,580.57,0.0,31.0,65.39666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-10 04:15:00,582.6899999999999,0.0,31.166666666666668,65.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-10 04:30:00,584.8100000000001,0.0,31.83333333333333,65.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-10 04:45:00,579.8666666666667,0.0,31.33333333333333,65.2,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-10 05:00:00,587.6366666666667,0.0,31.33333333333333,65.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-03-10 05:15:00,583.3966666666666,0.0,31.166666666666668,64.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0
2025-03-10 05:30:00,578.4533333333334,0.0,31.166666666666668,64.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-10 05:45:00,583.3966666666666,0.0,31.0,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-10 06:00:00,580.5733333333334,0.0,31.5,64.61999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-10 06:15:00,590.4633333333333,0.0,31.33333333333333,64.60000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-10 06:30:00,580.5733333333334,0.0,31.166666666666668,64.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0
2025-03-10 06:45:00,584.1033333333334,0.0,31.0,64.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0
2025-03-10 07:00:00,583.75,0.0,31.0,64.245,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-03-10 07:15:00,589.0500000000001,0.0,31.166666666666668,64.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-10 07:30:00,583.4,0.0,31.0,64.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-10 07:45:00,578.4566666666666,0.0,31.5,63.970000000000006,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-10 08:00:00,591.8766666666667,0.0,31.0,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 08:15:00,579.1633333333333,0.0,30.0,63.5,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-10 08:30:00,581.9866666666667,0.0,30.33333333333333,63.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-10 08:45:00,580.57,0.0,30.166666666666668,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07,67.0,69.0,85.0,55.0
2025-03-10 09:00:00,574.9233333333333,0.0,30.166666666666668,63.31,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-10 09:15:00,582.69,0.0,29.83333333333333,63.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-03-10 09:30:00,589.05,0.0,30.33333333333333,63.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-10 09:45:00,589.7533333333333,0.0,30.5,63.13,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-10 10:00:00,581.2766666666666,0.0,30.5,63.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-03-10 10:15:00,577.7466666666667,0.0,30.5,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-10 10:30:00,584.81,0.0,30.83333333333333,62.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-10 10:45:00,583.3966666666666,0.0,30.666666666666668,63.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-10 11:00:00,585.5166666666668,0.0,30.83333333333333,62.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0
2025-03-10 11:15:00,576.34,0.0,30.83333333333333,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0
2025-03-10 11:30:00,586.93,0.0,30.83333333333333,63.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-03-10 11:45:00,579.8666666666667,0.0,30.666666666666668,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-03-10 12:00:00,584.1066666666667,0.0,31.0,63.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-03-10 12:15:00,584.1033333333334,0.0,31.0,62.99,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0
2025-03-10 12:30:00,581.9833333333333,0.0,31.0,63.12,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-10 12:45:00,583.4,0.0,31.0,63.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-10 13:00:00,584.8133333333334,0.0,31.0,63.86000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-10 13:15:00,577.7466666666668,0.0,31.0,64.33333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0
2025-03-10 13:30:00,578.45,0.0,31.0,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-10 13:45:00,578.4533333333334,0.0,30.83333333333333,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-10 14:00:00,577.7466666666668,0.0,30.5,65.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-10 14:15:00,581.9866666666667,0.0,30.5,66.08,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0
2025-03-10 14:30:00,579.8666666666667,0.0,30.666666666666668,66.69666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0
2025-03-10 14:45:00,587.6366666666667,0.0,30.83333333333333,67.38666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-10 15:00:00,586.2266666666666,0.0,30.83333333333333,68.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0
2025-03-10 15:15:00,585.5166666666667,0.0,31.0,68.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-10 15:30:00,592.5799999999999,0.3566666666666667,31.166666666666668,69.41000000000001,586.93,70.48,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-03-10 15:45:00,593.2866666666667,0.5033333333333333,31.33333333333333,62.616666666666674,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0
2025-03-10 16:00:00,587.6366666666667,0.0,31.5,60.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,85.0,55.0
2025-03-10 16:15:00,586.2233333333334,0.0,31.166666666666668,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-03-10 16:30:00,580.5733333333333,0.0,30.83333333333333,61.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-10 16:45:00,581.2766666666666,0.0,30.83333333333333,61.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-10 17:00:00,584.1066666666667,0.0,30.83333333333333,61.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0
2025-03-10 17:15:00,581.9866666666667,0.0,31.0,61.65,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-10 17:30:00,584.1033333333334,0.0,30.83333333333333,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,85.0,55.0
2025-03-10 17:45:00,581.2800000000001,0.0,31.0,61.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-10 18:00:00,581.28,0.0,30.83333333333333,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-10 18:15:00,582.6933333333333,0.0,30.33333333333333,62.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-10 18:30:00,583.4,0.0,30.166666666666668,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-10 18:45:00,587.6366666666667,0.0,29.666666666666668,62.24,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-10 19:00:00,581.9833333333333,0.0,29.5,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-10 19:15:00,587.6366666666667,0.0,29.5,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-10 19:30:00,585.5166666666668,0.0,29.5,62.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-10 19:45:00,582.69,0.0,29.5,62.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0
2025-03-10 20:00:00,575.63,0.0,29.0,62.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0
2025-03-10 20:15:00,580.5733333333334,0.0,28.666666666666668,62.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0
2025-03-10 20:30:00,583.4,0.0,28.33333333333333,62.35,584.81,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-03-10 20:45:00,579.8633333333333,0.0,28.33333333333333,62.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,55.0
2025-03-10 21:00:00,598.9333333333334,3.143333333333333,29.0,62.26333333333333,606.0,70.48,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0
2025-03-10 21:15:00,652.6166666666667,9.093333333333334,30.83333333333333,62.20666666666667,649.0833333333334,70.48,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-03-10 21:30:00,704.1766666666667,16.486666666666668,32.833333333333336,62.04666666666666,701.35,70.48,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0
2025-03-10 21:45:00,739.4866666666667,22.666666666666668,34.166666666666664,62.156666666666666,745.14,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-10 22:00:00,788.9266666666666,28.73333333333333,36.0,61.94,792.46,70.48,0.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,55.0
2025-03-10 22:15:00,812.2366666666667,30.84,36.66666666666666,61.84666666666666,803.0566666666667,70.48,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-10 22:30:00,827.7766666666666,33.25,37.333333333333336,61.78333333333333,822.8333333333334,70.48,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-10 22:45:00,831.3033333333333,34.46,37.66666666666666,61.52,832.0133333333333,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-03-10 23:00:00,809.41,32.75,37.16666666666666,61.306666666666665,818.5933333333332,70.48,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0
2025-03-10 23:15:00,768.4466666666667,26.72,35.5,61.07333333333333,775.5099999999999,70.48,0.0,74.0,70.0,0.0,70.52999999999999,67.0,69.0,85.0,55.0
2025-03-10 23:30:00,704.1766666666667,16.653333333333332,32.666666666666664,60.836666666666666,702.0566666666667,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-10 23:45:00,619.42,4.946666666666666,29.666666666666668,60.46333333333333,619.42,70.48,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0
2025-03-11 00:00:00,584.8100000000001,0.0,28.5,60.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0
2025-03-11 00:15:00,580.57,0.0,28.666666666666668,60.16,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666666,67.0,69.0,85.0,55.0
2025-03-11 00:30:00,584.1033333333334,0.0,29.166666666666668,60.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-11 00:45:00,586.2266666666666,0.0,29.666666666666668,59.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0
2025-03-11 01:00:00,586.2233333333334,0.0,30.33333333333333,59.95,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-03-11 01:15:00,581.2800000000001,0.0,30.5,59.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-11 01:30:00,579.16,0.0,30.666666666666668,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0
2025-03-11 01:45:00,584.1033333333334,0.0,31.0,59.84,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0
2025-03-11 02:00:00,587.6366666666667,0.0,31.0,59.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58999999999999,67.0,69.0,85.0,55.0
2025-03-11 02:15:00,579.8666666666667,0.0,31.166666666666668,59.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,55.0
2025-03-11 02:30:00,572.0966666666667,0.0,31.166666666666668,59.68,584.81,70.48,0.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,85.0,55.0
2025-03-11 02:45:00,579.16,0.0,31.166666666666668,59.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-11 03:00:00,585.5166666666668,0.0,31.166666666666668,59.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-11 03:15:00,581.9866666666667,0.0,31.166666666666668,59.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,55.0
2025-03-11 03:30:00,577.75,0.0,31.33333333333333,65.14,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-03-11 03:45:00,587.6366666666667,0.0,31.0,60.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-11 04:00:00,577.7466666666668,0.0,31.0,59.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-03-11 04:15:00,581.9833333333333,0.0,31.166666666666668,64.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-03-11 04:30:00,580.5733333333334,0.0,31.0,62.92333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-03-11 04:45:00,579.16,0.0,31.166666666666668,66.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-11 05:00:00,584.1066666666667,0.0,30.5,66.71333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0
2025-03-11 05:15:00,580.5766666666667,0.0,30.666666666666668,66.79333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-11 05:30:00,584.81,0.0,31.0,67.63,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0
2025-03-11 05:45:00,582.69,0.0,31.166666666666668,65.0,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-11 06:00:00,586.2233333333334,0.0,32.0,64.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0
2025-03-11 06:15:00,586.2233333333334,0.0,31.666666666666668,62.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-11 06:30:00,588.3466666666667,0.0,31.83333333333333,64.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-03-11 06:45:00,589.05,0.0,32.0,62.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0
2025-03-11 07:00:00,584.1033333333334,0.0,31.666666666666668,63.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-11 07:15:00,589.0500000000001,0.0,32.333333333333336,64.5,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-11 07:30:00,585.5166666666668,0.0,32.333333333333336,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,55.0
2025-03-11 07:45:00,593.29,0.0,32.333333333333336,66.34666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,55.0
2025-03-11 08:00:00,583.3966666666666,0.0,33.166666666666664,62.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41,67.0,69.0,85.0,55.0
2025-03-11 08:15:00,587.6366666666667,0.0,32.833333333333336,64.92666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-11 08:30:00,581.28,0.0,33.0,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-03-11 08:45:00,577.7466666666667,0.0,32.833333333333336,62.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,55.0
2025-03-11 09:00:00,584.81,0.0,32.5,66.09666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-03-11 09:15:00,583.4,0.0,32.333333333333336,62.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-03-11 09:30:00,592.58,0.0,32.0,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-11 09:45:00,589.7533333333333,0.0,32.333333333333336,63.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-03-11 10:00:00,588.3433333333334,0.0,31.83333333333333,66.95,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0
2025-03-11 10:15:00,589.05,0.0,31.5,66.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-11 10:30:00,576.3333333333334,0.0,31.5,66.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-11 10:45:00,583.4,0.0,31.666666666666668,67.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-11 11:00:00,579.8666666666667,0.0,32.5,62.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0
2025-03-11 11:15:00,584.8133333333334,0.0,32.333333333333336,67.07,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-11 11:30:00,579.1566666666668,0.0,32.666666666666664,62.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0
2025-03-11 11:45:00,588.3433333333334,0.0,32.333333333333336,66.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,55.0
2025-03-11 12:00:00,584.1033333333334,0.0,32.0,66.54,584.81,70.48,0.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,55.0
2025-03-11 12:15:00,580.5766666666667,0.0,32.166666666666664,66.71,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-03-11 12:30:00,587.6366666666667,0.0,32.0,66.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0
2025-03-11 12:45:00,585.52,0.0,32.0,67.80333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-11 13:00:00,587.6366666666667,0.0,33.333333333333336,62.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0
2025-03-11 13:15:00,591.8733333333333,0.0,33.333333333333336,66.13333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-11 13:30:00,579.16,0.0,33.5,62.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0
2025-03-11 13:45:00,579.8633333333333,0.0,33.0,64.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74333333333333,67.0,69.0,85.0,55.0
2025-03-11 14:00:00,574.2133333333333,0.0,33.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-11 14:15:00,583.4,0.0,33.5,60.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0
2025-03-11 14:30:00,578.4533333333334,0.0,33.333333333333336,60.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-03-11 14:45:00,584.1033333333334,0.0,33.0,60.63,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-11 15:00:00,589.0466666666666,0.0,32.833333333333336,61.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0
2025-03-11 15:15:00,581.2800000000001,0.0,32.833333333333336,61.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-03-11 15:30:00,577.7466666666667,0.0,32.5,61.99,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0
2025-03-11 15:45:00,581.2800000000001,0.0,32.0,62.4,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-11 16:00:00,589.7566666666667,0.0,31.83333333333333,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-11 16:15:00,579.16,0.0,31.83333333333333,62.07,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-11 16:30:00,579.16,0.0,31.666666666666668,62.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-11 16:45:00,586.2233333333334,0.0,32.0,62.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-11 17:00:00,579.16,0.0,31.33333333333333,63.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0
2025-03-11 17:15:00,586.93,0.0,31.5,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0
2025-03-11 17:30:00,583.4,0.0,32.0,63.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0
2025-03-11 17:45:00,584.8100000000001,0.0,32.166666666666664,63.52,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0
2025-03-11 18:00:00,580.5733333333334,0.0,32.0,63.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-11 18:15:00,582.6933333333333,0.0,32.0,63.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-11 18:30:00,582.6933333333333,0.0,31.166666666666668,63.98,584.81,70.48,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0
2025-03-11 18:45:00,579.16,0.0,31.0,64.21,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-11 19:00:00,584.8133333333334,0.0,30.666666666666668,64.19,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-11 19:15:00,579.16,0.0,30.83333333333333,64.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0
2025-03-11 19:30:00,598.23,2.936666666666667,31.33333333333333,64.48666666666666,605.2933333333334,70.48,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,55.0
2025-03-11 19:45:00,634.9566666666666,7.330000000000001,32.0,64.35666666666667,637.7833333333333,70.48,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0
2025-03-11 20:00:00,665.3266666666667,12.263333333333334,33.333333333333336,64.43666666666667,670.27,70.48,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0
2025-03-11 20:15:00,734.5466666666666,22.043333333333333,36.0,64.55,742.3133333333334,70.48,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0
2025-03-11 20:30:00,826.3633333333333,33.23,39.16666666666666,64.58333333333333,822.8299999999999,70.48,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0
2025-03-11 20:45:00,904.76,44.73333333333333,43.333333333333336,64.58666666666666,906.1766666666668,70.48,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0
2025-03-11 21:00:00,964.09,52.43333333333334,45.833333333333336,64.58,959.85,70.48,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0
2025-03-11 21:15:00,1021.3,61.66666666666666,49.66666666666666,64.60333333333334,1025.5366666666666,70.48,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,55.0
2025-03-11 21:30:00,1082.746666666667,70.85333333333334,52.833333333333336,64.59666666666666,1090.5166666666669,70.48,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-03-11 21:45:00,1180.9233333333334,81.55333333333333,57.0,64.64999999999999,1167.503333333333,70.48,0.0,74.0,70.0,0.0,71.59,67.0,69.0,85.0,55.0
2025-03-11 22:00:00,1236.72,91.34333333333332,61.16666666666666,64.62666666666667,1238.13,70.48,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0
2025-03-11 22:15:00,1280.51,98.13666666666666,65.33333333333333,64.52,1287.5733333333335,70.48,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0
2025-03-11 22:30:00,1302.4033333333334,100.0,66.5,64.29,1300.99,70.48,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0
2025-03-11 22:45:00,1305.9366666666667,100.0,67.16666666666667,64.13000000000001,1300.99,70.48,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,55.0
2025-03-11 23:00:00,1296.753333333333,100.0,67.33333333333333,63.88666666666666,1300.99,70.48,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,55.0
2025-03-11 23:15:00,1304.5233333333333,100.0,67.16666666666667,63.66,1300.99,70.48,0.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,55.0
2025-03-11 23:30:00,1301.7,100.0,66.66666666666667,63.34,1300.99,70.48,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0
2025-03-11 23:45:00,1288.9833333333331,100.0,66.83333333333333,62.67666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0
2025-03-12 00:00:00,1248.0200000000002,92.3,63.16666666666666,62.29,1243.0733333333335,70.48,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0
2025-03-12 00:15:00,1151.9633333333334,79.88666666666667,57.333333333333336,61.63666666666666,1154.7933333333333,70.48,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,55.0
2025-03-12 00:30:00,1005.0566666666668,59.830000000000005,49.66666666666666,60.79333333333333,1012.8233333333334,70.48,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,55.0
2025-03-12 00:45:00,863.09,38.85,43.0,60.51,862.3866666666667,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0
2025-03-12 01:00:00,728.19,20.19666666666667,37.5,60.40333333333333,730.3066666666667,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0
2025-03-12 01:15:00,620.8333333333334,4.826666666666667,33.0,60.47,620.1233333333333,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-03-12 01:30:00,582.69,0.0,32.666666666666664,61.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0
2025-03-12 01:45:00,586.93,0.0,33.0,60.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0
2025-03-12 02:00:00,577.04,0.0,33.333333333333336,60.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-03-12 02:15:00,581.9866666666667,0.0,33.0,60.57,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0
2025-03-12 02:30:00,586.93,0.0,33.166666666666664,60.23,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-12 02:45:00,583.4,0.0,33.333333333333336,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-03-12 03:00:00,581.9833333333333,0.0,33.5,60.01,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-03-12 03:15:00,586.93,0.0,33.5,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,55.0
2025-03-12 03:30:00,583.3966666666666,0.0,33.333333333333336,59.82,584.81,70.48,0.0,74.0,70.0,0.0,68.75,67.0,69.0,85.0,55.0
2025-03-12 03:45:00,577.75,0.0,33.5,59.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-03-12 04:00:00,585.5166666666667,0.0,33.5,61.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,85.0,55.0
2025-03-12 04:15:00,577.0400000000001,0.0,33.166666666666664,64.03,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,85.0,55.0
2025-03-12 04:30:00,593.29,0.0,33.5,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0
2025-03-12 04:45:00,594.6999999999999,0.0,33.5,64.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0
2025-03-12 05:00:00,584.8100000000001,0.0,33.0,60.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,85.0,55.0
2025-03-12 05:15:00,582.6933333333333,0.0,33.166666666666664,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-03-12 05:30:00,584.1033333333334,0.0,33.5,61.1,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0
2025-03-12 05:45:00,584.1066666666667,0.0,32.833333333333336,65.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0
2025-03-12 06:00:00,586.2233333333334,0.0,33.333333333333336,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0
2025-03-12 06:15:00,576.3366666666667,0.0,32.833333333333336,62.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.24000000000001,67.0,69.0,85.0,55.0
2025-03-12 06:30:00,581.2766666666666,0.0,33.333333333333336,64.36,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-03-12 06:45:00,587.6333333333333,0.0,32.833333333333336,62.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-12 07:00:00,586.2233333333334,0.0,33.166666666666664,67.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-12 07:15:00,577.7466666666668,0.0,33.0,62.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-12 07:30:00,587.6366666666667,0.0,32.833333333333336,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-03-12 07:45:00,580.5733333333334,0.0,33.0,63.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,55.0
2025-03-12 08:00:00,579.16,0.0,32.666666666666664,65.07,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0
2025-03-12 08:15:00,588.3433333333334,0.0,33.333333333333336,64.12,584.81,70.48,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,55.0
2025-03-12 08:30:00,588.34,0.0,32.666666666666664,63.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-03-12 08:45:00,583.4,0.0,33.333333333333336,64.49,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0
2025-03-12 09:00:00,580.5733333333334,0.0,32.833333333333336,62.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0
2025-03-12 09:15:00,583.4,0.0,33.166666666666664,67.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-12 09:30:00,581.28,0.0,33.0,62.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0
2025-03-12 09:45:00,587.6366666666667,0.0,33.166666666666664,67.76,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0
2025-03-12 10:00:00,585.5166666666667,0.0,33.0,62.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-12 10:15:00,589.7566666666667,0.0,33.0,66.11666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,85.0,55.0
2025-03-12 10:30:00,590.4599999999999,0.0,32.833333333333336,61.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-12 10:45:00,583.4,0.0,33.166666666666664,65.38,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-03-12 11:00:00,581.28,0.0,33.166666666666664,63.05,584.81,70.48,0.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0
2025-03-12 11:15:00,591.17,0.0,32.666666666666664,64.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0
2025-03-12 11:30:00,589.0500000000001,0.0,33.166666666666664,64.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0
2025-03-12 11:45:00,584.1066666666667,0.0,33.0,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0
2025-03-12 12:00:00,579.8666666666667,0.0,33.166666666666664,63.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0
2025-03-12 12:15:00,589.05,0.0,33.0,59.99,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-12 12:30:00,583.4,0.0,33.5,59.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0
2025-03-12 12:45:00,584.81,0.0,33.166666666666664,59.94,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,85.0,55.0
2025-03-12 13:00:00,591.8733333333333,0.0,33.166666666666664,59.81,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0
2025-03-12 13:15:00,593.29,0.0,33.5,60.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-12 13:30:00,580.5733333333334,0.0,33.0,60.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,85.0,55.0
2025-03-12 13:45:00,579.16,0.0,33.166666666666664,60.95,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0
2025-03-12 14:00:00,584.81,0.0,33.333333333333336,61.45,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-12 14:15:00,584.8133333333334,0.0,33.333333333333336,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-12 14:30:00,588.3466666666667,0.0,33.166666666666664,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-12 14:45:00,577.75,0.0,33.166666666666664,62.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-12 15:00:00,591.1666666666666,0.0,33.5,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0
2025-03-12 15:15:00,586.2233333333334,0.0,33.333333333333336,62.97,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-12 15:30:00,574.9233333333333,0.0,33.0,63.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0
2025-03-12 15:45:00,581.9866666666667,0.0,32.666666666666664,63.47,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-12 16:00:00,588.3433333333334,0.0,32.5,63.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69999999999999,67.0,69.0,85.0,55.0
2025-03-12 16:15:00,584.1066666666667,0.0,32.5,64.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-12 16:30:00,575.63,0.0,32.5,64.39,584.81,70.48,0.0,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0
2025-03-12 16:45:00,581.9866666666667,0.0,32.666666666666664,64.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-12 17:00:00,586.2233333333334,0.0,33.0,63.92,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0
2025-03-12 17:15:00,579.1633333333333,0.0,32.833333333333336,64.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0
2025-03-12 17:30:00,582.6933333333333,0.0,32.833333333333336,64.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-12 17:45:00,585.5166666666667,0.0,32.5,64.83333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0
2025-03-12 18:00:00,585.5166666666667,0.0,32.166666666666664,64.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0
2025-03-12 18:15:00,586.2233333333334,0.0,32.5,64.76,584.81,70.48,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-12 18:30:00,588.3433333333334,0.0,31.666666666666668,60.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0
2025-03-12 18:45:00,585.5166666666667,0.0,32.666666666666664,56.71,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0
2025-03-12 19:00:00,581.2800000000001,0.0,32.666666666666664,56.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-12 19:15:00,584.1033333333334,0.0,32.666666666666664,55.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,85.0,55.0
2025-03-12 19:30:00,581.9833333333333,0.0,32.666666666666664,55.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-12 19:45:00,584.1033333333334,0.0,32.5,55.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0
2025-03-12 20:00:00,584.1033333333334,0.0,32.0,55.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-12 20:15:00,584.1033333333334,0.0,32.333333333333336,55.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0
2025-03-12 20:30:00,591.1666666666666,0.0,31.83333333333333,55.6,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0
2025-03-12 20:45:00,592.5799999999999,0.0,31.666666666666668,59.3,584.81,70.48,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,55.0
2025-03-12 21:00:00,581.9833333333333,0.4233333333333333,30.666666666666668,63.68,586.93,70.48,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0
2025-03-12 21:15:00,635.6633333333334,8.543333333333335,33.333333333333336,63.79,644.1366666666667,70.48,0.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,55.0
2025-03-12 21:30:00,733.84,21.32333333333333,36.833333333333336,63.88999999999999,735.9566666666666,70.48,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0
2025-03-12 21:45:00,826.3633333333333,33.48,40.5,63.96333333333333,825.6566666666668,70.48,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0
2025-03-12 22:00:00,902.6433333333334,44.61333333333334,43.5,63.830000000000005,902.6433333333334,70.48,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,55.0
2025-03-12 22:15:00,975.3933333333332,55.27,46.833333333333336,63.71333333333333,977.51,70.48,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0
2025-03-12 22:30:00,1034.72,63.44,49.333333333333336,63.57333333333333,1038.9566666666667,70.48,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0
2025-03-12 22:45:00,1084.8666666666666,70.96333333333332,51.833333333333336,63.43,1093.34,70.48,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0
2025-03-12 23:00:00,1111.7066666666667,74.35333333333334,53.16666666666666,63.26333333333333,1117.3566666666666,70.48,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,55.0
2025-03-12 23:15:00,1105.3466666666666,73.88,53.0,62.876666666666665,1112.4133333333332,70.48,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0
2025-03-12 23:30:00,1079.216666666667,68.49666666666667,51.0,62.56666666666666,1074.2733333333333,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-03-12 23:45:00,1026.95,62.86333333333334,49.5,62.26333333333334,1032.6,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-13 00:00:00,959.85,50.84666666666666,45.66666666666666,61.88666666666666,951.3766666666668,70.48,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0
2025-03-13 00:15:00,851.79,36.59333333333333,41.5,61.22,846.14,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0
2025-03-13 00:30:00,720.4200000000001,18.97,36.833333333333336,60.66333333333333,721.1266666666667,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0
2025-03-13 00:45:00,591.1666666666666,1.2866666666666666,31.5,60.31666666666666,591.1666666666666,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-13 01:00:00,580.5766666666667,0.0,32.0,60.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,55.0
2025-03-13 01:15:00,575.63,0.0,32.666666666666664,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0
2025-03-13 01:30:00,586.93,0.0,33.0,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0
2025-03-13 01:45:00,582.6933333333333,0.0,33.0,60.05,584.81,70.48,0.0,74.0,70.0,0.0,68.72000000000001,67.0,69.0,85.0,55.0
2025-03-13 02:00:00,596.1133333333333,0.0,33.333333333333336,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0
2025-03-13 02:15:00,582.69,0.0,33.666666666666664,59.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0
2025-03-13 02:30:00,581.9833333333333,0.0,33.833333333333336,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-03-13 02:45:00,582.6933333333333,0.0,34.166666666666664,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-13 03:00:00,582.6933333333333,0.0,34.333333333333336,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-13 03:15:00,592.5799999999999,0.0,34.5,59.76,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-03-13 03:30:00,579.8666666666667,0.0,34.0,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0
2025-03-13 03:45:00,584.1033333333334,0.0,34.333333333333336,59.73,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,85.0,55.0
2025-03-13 04:00:00,583.3966666666666,0.0,33.666666666666664,59.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0
2025-03-13 04:15:00,584.8133333333334,0.0,33.833333333333336,59.35999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,85.0,55.0
2025-03-13 04:30:00,577.75,0.0,33.666666666666664,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,85.0,55.0
2025-03-13 04:45:00,587.6366666666667,0.0,33.666666666666664,59.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-13 05:00:00,586.9266666666667,0.0,33.666666666666664,59.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-13 05:15:00,593.9933333333333,0.0,33.833333333333336,59.13,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-13 05:30:00,579.16,0.0,34.0,61.62,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0
2025-03-13 05:45:00,581.2766666666668,0.0,33.5,62.73,584.81,70.48,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,85.0,55.0
2025-03-13 06:00:00,586.2266666666666,0.0,34.166666666666664,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-03-13 06:15:00,586.2266666666666,0.0,33.833333333333336,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0
2025-03-13 06:30:00,587.6333333333333,0.0,33.833333333333336,61.54,584.81,70.48,0.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,85.0,55.0
2025-03-13 06:45:00,583.3966666666666,0.0,33.5,63.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0
2025-03-13 07:00:00,581.9833333333333,0.0,34.0,62.59,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
