time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 07:15:00,579.8666666666667,0.0,33.833333333333336,62.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-13 07:30:00,586.9333333333333,0.0,34.166666666666664,60.55,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-03-13 07:45:00,581.2766666666668,0.0,33.666666666666664,64.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0
2025-03-13 08:00:00,581.9866666666667,0.0,33.666666666666664,61.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-03-13 08:15:00,581.2766666666666,0.0,33.666666666666664,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-03-13 08:30:00,591.8766666666667,0.0,34.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.95,67.0,69.0,85.0,55.0
2025-03-13 08:45:00,583.3966666666666,0.0,33.666666666666664,61.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0
2025-03-13 09:00:00,586.2233333333334,0.0,33.833333333333336,64.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-13 09:15:00,589.7566666666667,0.0,34.0,64.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-03-13 09:30:00,578.4566666666666,0.0,33.666666666666664,62.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0
2025-03-13 09:45:00,592.5799999999999,0.0,34.166666666666664,64.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-03-13 10:00:00,587.6366666666667,0.0,34.166666666666664,61.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0
2025-03-13 10:15:00,586.2233333333334,0.0,33.833333333333336,63.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0
2025-03-13 10:30:00,585.5166666666667,0.0,34.333333333333336,62.68000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,85.0,55.0
2025-03-13 10:45:00,584.1033333333334,0.0,33.833333333333336,62.71,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0
2025-03-13 11:00:00,583.3966666666666,0.0,34.333333333333336,64.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,85.0,55.0
2025-03-13 11:15:00,588.3433333333332,0.0,34.166666666666664,60.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-13 11:30:00,582.69,0.0,34.333333333333336,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-03-13 11:45:00,578.4533333333334,0.0,34.166666666666664,61.45,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-03-13 12:00:00,584.1033333333334,0.0,34.0,63.16,584.81,70.48,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0
2025-03-13 12:15:00,581.28,0.0,34.333333333333336,64.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0
2025-03-13 12:30:00,585.5166666666665,0.0,34.166666666666664,62.3,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0
2025-03-13 12:45:00,583.3966666666666,0.0,34.333333333333336,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333334,67.0,69.0,85.0,55.0
2025-03-13 13:00:00,591.1666666666666,0.0,34.0,59.8,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0
2025-03-13 13:15:00,581.9866666666667,0.0,34.166666666666664,65.09666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0
2025-03-13 13:30:00,577.0433333333334,0.0,33.666666666666664,60.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-13 13:45:00,585.5166666666667,0.0,34.0,60.17,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-03-13 14:00:00,586.2266666666666,0.0,34.166666666666664,60.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-03-13 14:15:00,582.6933333333333,0.0,34.0,61.05,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-13 14:30:00,583.3966666666666,0.0,34.5,61.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,85.0,55.0
2025-03-13 14:45:00,580.5733333333334,0.0,34.333333333333336,61.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-03-13 15:00:00,585.5166666666668,0.0,34.5,62.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0
2025-03-13 15:15:00,581.2800000000001,0.0,34.166666666666664,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-03-13 15:30:00,586.2233333333334,0.0,34.0,62.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0
2025-03-13 15:45:00,584.1033333333334,0.0,33.833333333333336,62.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,85.0,55.0
2025-03-13 16:00:00,581.9866666666667,0.0,33.666666666666664,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-13 16:15:00,587.6366666666667,0.0,33.833333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-13 16:30:00,583.4,0.0,33.833333333333336,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-13 16:45:00,585.52,0.0,33.666666666666664,63.13,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-13 17:00:00,588.3433333333332,0.0,33.5,63.55,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-13 17:15:00,580.5733333333334,0.0,33.5,63.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-13 17:30:00,577.75,0.0,33.5,64.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-13 17:45:00,577.7466666666667,0.0,33.5,64.2,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-13 18:00:00,592.5799999999999,0.0,33.166666666666664,64.40666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0
2025-03-13 18:15:00,583.3966666666666,0.3666666666666667,33.666666666666664,64.65666666666667,586.2233333333332,70.48,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0
2025-03-13 18:30:00,589.05,1.4333333333333331,34.0,64.83999999999999,593.2866666666666,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-13 18:45:00,637.7833333333333,6.81,35.166666666666664,65.03,632.13,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-13 19:00:00,665.3266666666667,12.223333333333334,36.5,65.34333333333332,670.2733333333334,70.48,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0
2025-03-13 19:15:00,697.82,16.996666666666666,37.833333333333336,64.79666666666667,702.0533333333333,70.48,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0
2025-03-13 19:30:00,719.7133333333333,18.036666666666665,38.333333333333336,64.44333333333333,714.06,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0
2025-03-13 19:45:00,726.7766666666666,20.72,39.0,64.52,732.4266666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-13 20:00:00,747.96,22.856666666666666,39.5,64.42333333333333,747.9666666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-13 20:15:00,759.2633333333333,25.38,40.0,64.49333333333334,765.62,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-13 20:30:00,783.9866666666667,27.953333333333333,41.0,64.13666666666667,785.3966666666666,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-13 20:45:00,776.9200000000001,26.47,40.333333333333336,63.38666666666666,773.39,70.48,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,55.0
2025-03-13 21:00:00,731.0133333333333,20.093333333333334,38.5,62.26,727.4833333333332,70.48,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-13 21:15:00,660.3833333333333,10.556666666666668,35.666666666666664,61.42666666666667,658.97,70.48,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0
2025-03-13 21:30:00,593.2866666666667,2.376666666666667,33.166666666666664,61.47,600.35,70.48,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0
2025-03-13 21:45:00,591.17,0.1166666666666666,32.333333333333336,60.53666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0
2025-03-13 22:00:00,582.6933333333333,0.0,33.166666666666664,55.7,584.81,70.48,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,55.0
2025-03-13 22:15:00,582.6933333333333,0.0,34.333333333333336,55.84,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0
2025-03-13 22:30:00,585.5166666666667,0.0,34.5,56.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-03-13 22:45:00,573.5100000000001,0.0,34.5,56.06,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0
2025-03-13 23:00:00,582.6899999999999,0.0,34.5,55.76,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-13 23:15:00,584.1033333333334,0.0,34.333333333333336,55.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-03-13 23:30:00,585.52,0.0,34.166666666666664,55.41,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0
2025-03-13 23:45:00,591.8766666666667,0.0,34.333333333333336,56.63,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0
2025-03-14 00:00:00,588.3433333333334,0.0,33.666666666666664,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.92,67.0,69.0,85.0,55.0
2025-03-14 00:15:00,586.4,0.0,33.375,60.2525,584.81,70.48,0.0,74.0,70.0,0.0,69.1,67.0,69.0,85.0,55.0
2025-03-14 00:30:00,579.8666666666667,0.0,33.333333333333336,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0
2025-03-14 00:45:00,586.93,0.0,33.5,60.73,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:00:00,589.0466666666666,0.0,33.5,60.71,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0
2025-03-14 01:15:00,584.1033333333334,0.0,33.666666666666664,60.69,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-03-14 01:30:00,582.6933333333333,0.0,34.0,60.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 01:45:00,583.3966666666666,0.0,34.0,60.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-14 02:00:00,588.3433333333334,0.0,34.0,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0
2025-03-14 02:15:00,580.5733333333334,0.0,34.0,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-03-14 02:30:00,576.3366666666667,0.0,34.0,60.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-03-14 02:45:00,589.7533333333333,0.0,34.0,59.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 03:00:00,579.87,0.0,34.0,59.88,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0
2025-03-14 03:15:00,582.6933333333333,0.0,34.0,59.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0
2025-03-14 03:30:00,587.6366666666667,0.0,33.666666666666664,59.796666666666674,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0
2025-03-14 03:45:00,577.75,0.0,34.166666666666664,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-03-14 04:00:00,582.6933333333333,0.0,34.5,60.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,85.0,55.0
2025-03-14 04:15:00,574.9200000000001,0.0,34.5,59.9,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0
2025-03-14 04:30:00,577.75,0.0,34.166666666666664,59.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.71,67.0,69.0,85.0,55.0
2025-03-14 04:45:00,588.3433333333334,0.0,34.166666666666664,59.78,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,85.0,55.0
2025-03-14 05:00:00,585.5166666666667,0.0,34.166666666666664,59.57666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-03-14 05:15:00,585.5166666666667,0.0,33.833333333333336,59.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,85.0,55.0
2025-03-14 05:30:00,584.81,0.0,34.166666666666664,59.67,584.81,70.48,0.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,55.0
2025-03-14 05:45:00,585.5166666666668,0.0,34.0,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0
2025-03-14 06:00:00,579.8666666666667,0.0,34.0,59.75,584.81,70.48,0.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,85.0,55.0
2025-03-14 06:15:00,583.3966666666666,0.0,34.0,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-14 06:30:00,581.9866666666667,0.0,33.833333333333336,59.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-14 06:45:00,586.93,0.0,34.0,59.66,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-03-14 07:00:00,581.9866666666667,0.0,34.0,59.34,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-14 07:15:00,584.81,0.0,33.833333333333336,66.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,55.0
2025-03-14 07:30:00,581.2800000000001,0.0,33.833333333333336,59.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.62,67.0,69.0,85.0,55.0
2025-03-14 07:45:00,590.4633333333333,0.0,34.166666666666664,66.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,85.0,55.0
2025-03-14 08:00:00,588.3433333333332,0.0,33.5,59.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-14 08:15:00,587.64,0.0,33.833333333333336,66.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,55.0
2025-03-14 08:30:00,587.6366666666667,0.0,33.833333333333336,60.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,85.0,55.0
2025-03-14 08:45:00,589.7566666666667,0.0,33.5,64.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0
2025-03-14 09:00:00,586.9300000000001,0.0,34.0,63.085,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0
2025-03-14 09:15:00,584.8133333333334,0.0,32.833333333333336,62.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0
2025-03-14 09:30:00,576.3333333333334,0.0,34.0,64.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-14 09:45:00,583.4,0.0,33.333333333333336,60.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-14 10:00:00,583.4,0.0,33.666666666666664,67.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0
2025-03-14 10:15:00,589.7566666666667,0.0,33.833333333333336,60.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-14 10:30:00,592.5799999999999,0.0,33.666666666666664,67.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0
2025-03-14 10:45:00,590.4599999999999,0.0,33.833333333333336,62.31,584.81,70.48,0.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,85.0,55.0
2025-03-14 11:00:00,586.93,0.0,33.5,65.83,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-14 11:15:00,584.8100000000001,0.0,34.0,63.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,85.0,55.0
2025-03-14 11:30:00,576.3366666666667,0.0,33.333333333333336,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.47333333333333,67.0,69.0,85.0,55.0
2025-03-14 11:45:00,588.3433333333334,0.0,34.166666666666664,64.98,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0
2025-03-14 12:00:00,585.5166666666668,0.0,33.5,66.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0
2025-03-14 12:15:00,583.4,0.0,34.0,61.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0
2025-03-14 12:30:00,583.3966666666666,0.0,33.666666666666664,60.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0
2025-03-14 12:45:00,582.6933333333333,0.0,34.0,58.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-03-14 13:00:00,577.0400000000001,0.0,34.0,58.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0
2025-03-14 13:15:00,585.52,0.0,34.0,58.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-14 13:30:00,577.75,0.0,33.833333333333336,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0
2025-03-14 13:45:00,586.93,0.0,34.0,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0
2025-03-14 14:00:00,588.3433333333332,0.0,34.166666666666664,60.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0
2025-03-14 14:15:00,591.17,0.0,34.5,60.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0
2025-03-14 14:30:00,581.2800000000001,0.0,34.0,60.77,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0
2025-03-14 14:45:00,586.93,0.0,34.0,61.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0
2025-03-14 15:00:00,586.93,0.0,34.166666666666664,61.77,584.81,70.48,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-14 15:15:00,589.0500000000001,0.0,34.5,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-14 15:30:00,581.9866666666667,0.0,34.0,59.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-14 15:45:00,586.2266666666666,0.0,34.166666666666664,56.27,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0
2025-03-14 16:00:00,580.5733333333334,0.0,34.0,56.09,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:15:00,574.9233333333333,0.0,34.166666666666664,55.84,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 16:30:00,579.1633333333333,0.0,34.166666666666664,56.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 16:45:00,577.75,0.0,34.166666666666664,56.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 17:00:00,585.52,0.0,34.5,56.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 17:15:00,583.4,0.0,35.0,56.35,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-03-14 17:30:00,594.6999999999999,0.0,35.0,56.57,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-14 17:45:00,586.9333333333333,0.0,34.833333333333336,56.81,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0
2025-03-14 18:00:00,586.93,0.0,34.5,57.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0
2025-03-14 18:15:00,580.57,0.0,34.5,57.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0
2025-03-14 18:30:00,581.2800000000001,0.0,34.5,57.46333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0
2025-03-14 18:45:00,580.5733333333334,0.0,34.5,57.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-14 19:00:00,576.3366666666667,0.0,34.5,57.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0
2025-03-14 19:15:00,578.4566666666667,0.0,34.5,57.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-14 19:30:00,584.1066666666667,0.0,34.166666666666664,57.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-14 19:45:00,588.3433333333332,0.0,34.0,57.19,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-14 20:00:00,577.7466666666668,0.0,34.333333333333336,57.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-14 20:15:00,586.2233333333334,0.0,34.0,57.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-14 20:30:00,590.46,0.0,34.333333333333336,56.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-14 20:45:00,583.4,0.0,34.0,56.77,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:00:00,586.2233333333334,0.0,34.0,56.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:15:00,580.5766666666667,0.0,33.5,56.57,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-14 21:30:00,583.3966666666666,0.0,33.666666666666664,56.453333333333326,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0
2025-03-14 21:45:00,581.9833333333335,0.0,34.0,56.28,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333334,67.0,69.0,85.0,55.0
2025-03-14 22:00:00,577.0433333333334,0.0,33.666666666666664,55.88,584.81,70.48,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,85.0,55.0
2025-03-14 22:15:00,579.16,0.0,34.0,55.67,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-14 22:30:00,584.81,0.0,33.666666666666664,55.6,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-03-14 22:45:00,580.5766666666667,0.0,34.0,55.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0
2025-03-14 23:00:00,585.5166666666667,0.0,34.333333333333336,55.44,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0
2025-03-14 23:15:00,575.63,0.0,34.166666666666664,55.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-14 23:30:00,574.9233333333333,0.0,34.0,55.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0
2025-03-14 23:45:00,588.3433333333334,0.0,34.5,54.8,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-03-15 00:00:00,584.8100000000001,0.0,34.5,54.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:15:00,585.5166666666667,0.0,34.5,54.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-03-15 00:30:00,591.17,0.0,34.5,54.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,85.0,55.0
2025-03-15 00:45:00,585.52,0.0,35.0,54.5,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 01:00:00,581.2800000000001,0.0,35.0,54.4,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 01:15:00,581.9866666666667,0.0,35.0,54.26,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 01:30:00,581.2800000000001,0.0,35.0,54.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 01:45:00,578.4533333333334,0.0,35.0,54.23,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 02:00:00,586.93,0.0,35.166666666666664,54.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 02:15:00,578.4533333333334,0.0,35.0,54.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 02:30:00,582.6933333333333,0.0,35.166666666666664,54.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 02:45:00,584.1033333333334,0.0,35.333333333333336,54.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 03:00:00,584.8133333333334,0.0,35.0,54.13999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 03:15:00,591.8733333333333,0.0,35.166666666666664,54.133333333333326,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 03:30:00,580.5733333333334,0.0,35.166666666666664,54.06,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 03:45:00,578.4533333333334,0.0,35.333333333333336,53.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 04:00:00,579.8633333333333,0.0,35.5,54.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-15 04:15:00,577.0433333333334,0.0,35.5,53.98,584.81,70.48,0.0,74.0,70.0,0.0,68.08,67.0,69.0,85.0,55.0
2025-03-15 04:30:00,582.69,0.0,35.5,54.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,85.0,55.0
2025-03-15 04:45:00,577.0433333333334,0.0,35.5,54.080000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 05:00:00,581.9866666666667,0.0,35.5,54.07,584.81,70.48,0.0,74.0,70.0,0.0,68.02999999999999,67.0,69.0,85.0,55.0
2025-03-15 05:15:00,576.3366666666667,0.0,35.5,54.02,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-15 05:30:00,578.4566666666666,0.0,35.5,54.02,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-15 05:45:00,584.1066666666667,0.0,36.0,53.97,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-15 06:00:00,584.1066666666667,0.0,36.833333333333336,53.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,55.0
2025-03-15 06:15:00,584.8100000000001,0.0,38.0,53.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 06:30:00,589.7566666666667,0.0,34.5,59.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.22,67.0,69.0,85.0,55.0
2025-03-15 06:45:00,579.16,0.0,34.0,60.23,584.81,70.48,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,55.0
2025-03-15 07:00:00,590.4633333333333,0.0,34.5,60.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0
2025-03-15 07:15:00,586.93,0.0,34.5,60.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-03-15 07:30:00,582.69,0.0,34.5,60.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0
2025-03-15 07:45:00,577.75,0.0,34.5,60.69,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-03-15 08:00:00,581.2800000000001,0.0,34.5,60.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-03-15 08:15:00,581.9866666666667,0.0,34.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0
2025-03-15 08:30:00,583.4,0.0,37.5,54.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,85.0,55.0
2025-03-15 08:45:00,586.2233333333334,0.0,38.5,54.45,584.81,70.48,0.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,85.0,55.0
2025-03-15 09:00:00,580.5733333333334,0.0,38.833333333333336,54.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.02,67.0,69.0,85.0,55.0
2025-03-15 09:15:00,590.46,0.0,39.0,54.29999999999999,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-15 09:30:00,587.6366666666667,0.0,39.16666666666666,54.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-15 09:45:00,585.5166666666668,0.0,38.5,54.35,584.81,70.48,0.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,85.0,55.0
2025-03-15 10:00:00,587.6366666666667,0.0,35.5,54.56,584.81,70.48,0.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,55.0
2025-03-15 10:15:00,579.1633333333333,0.0,34.833333333333336,54.68,584.81,70.48,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-03-15 10:30:00,579.1633333333333,0.0,35.0,54.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,85.0,55.0
2025-03-15 10:45:00,588.3433333333334,0.0,35.666666666666664,54.8,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-15 11:00:00,584.1033333333334,0.0,35.5,54.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-15 11:15:00,586.2233333333334,0.0,35.5,54.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-15 11:30:00,584.81,0.0,36.0,54.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,85.0,55.0
2025-03-15 11:45:00,584.1066666666667,0.0,36.0,54.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,85.0,55.0
2025-03-15 12:00:00,579.1633333333333,0.0,36.0,54.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0
2025-03-15 12:15:00,581.2800000000001,0.0,36.0,54.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0
2025-03-15 12:30:00,586.2233333333334,0.0,36.16666666666666,54.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0
2025-03-15 12:45:00,579.8633333333333,0.0,35.166666666666664,54.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,85.0,55.0
2025-03-15 13:00:00,586.9333333333333,0.0,35.5,54.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-15 13:15:00,584.1033333333334,0.0,35.5,55.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,55.0
2025-03-15 13:30:00,589.0500000000001,0.0,35.5,55.15,584.81,70.48,0.0,74.0,70.0,0.0,67.99,67.0,69.0,85.0,55.0
2025-03-15 13:45:00,587.6366666666667,0.0,35.5,55.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-03-15 14:00:00,576.3366666666667,0.0,35.0,55.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0
2025-03-15 14:15:00,590.4599999999999,0.0,35.0,55.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-03-15 14:30:00,588.34,0.0,35.0,55.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,85.0,55.0
2025-03-15 14:45:00,584.1066666666667,0.0,34.333333333333336,55.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.11,67.0,69.0,85.0,55.0
2025-03-15 15:00:00,582.6933333333333,0.0,34.666666666666664,55.34,584.81,70.48,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-03-15 15:15:00,588.3433333333334,0.0,35.0,55.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-15 15:30:00,588.3433333333334,0.0,34.666666666666664,55.3,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-15 15:45:00,575.6333333333333,0.0,34.666666666666664,55.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,55.0
2025-03-15 16:00:00,584.1033333333334,0.0,35.0,55.02,584.81,70.48,0.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,85.0,55.0
2025-03-15 16:15:00,580.5733333333334,0.0,35.5,54.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,55.0
2025-03-15 16:30:00,580.5733333333334,0.0,36.0,54.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.96,67.0,69.0,85.0,55.0
2025-03-15 16:45:00,586.93,0.0,37.833333333333336,54.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,55.0
2025-03-15 17:00:00,582.6933333333333,0.0,37.833333333333336,53.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-03-15 17:15:00,578.4533333333334,0.0,37.66666666666666,53.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:30:00,576.3366666666667,0.0,38.333333333333336,53.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:45:00,579.8666666666667,0.0,38.16666666666666,53.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:00:00,584.1033333333334,0.0,38.66666666666666,53.59,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:15:00,584.8133333333334,0.0,35.833333333333336,57.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-15 18:30:00,581.9833333333333,0.0,34.833333333333336,58.370000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,55.0
2025-03-15 18:45:00,586.2233333333334,0.0,34.166666666666664,58.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-03-15 19:00:00,582.69,0.0,34.0,59.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,55.0
2025-03-15 19:15:00,584.8133333333334,0.0,34.0,59.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-15 19:30:00,583.3966666666666,0.0,33.666666666666664,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,85.0,55.0
2025-03-15 19:45:00,584.8100000000001,0.0,34.5,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-15 20:00:00,586.2233333333334,0.0,34.5,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0
2025-03-15 20:15:00,589.05,0.0,34.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-03-15 20:30:00,584.1033333333334,0.0,34.5,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0
2025-03-15 20:45:00,578.4566666666666,0.0,34.5,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-15 21:00:00,584.1033333333334,0.0,34.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-15 21:15:00,580.5733333333334,0.0,34.5,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-03-15 21:30:00,584.1033333333334,0.0,34.5,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-03-15 21:45:00,586.2233333333334,0.0,34.5,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0
2025-03-15 22:00:00,586.2233333333334,0.0,34.5,59.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-15 22:15:00,581.2766666666666,0.0,34.5,59.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-03-15 22:30:00,593.29,0.0,34.5,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,85.0,55.0
2025-03-15 22:45:00,583.4,0.0,34.5,59.41,584.81,70.48,0.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,85.0,55.0
2025-03-15 23:00:00,589.0466666666666,0.0,34.833333333333336,59.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-15 23:15:00,588.34,0.0,34.5,59.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-15 23:30:00,586.2233333333332,0.0,34.5,59.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.35,67.0,69.0,85.0,55.0
2025-03-15 23:45:00,579.16,0.0,34.5,59.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-16 00:00:00,584.1033333333334,0.0,35.0,59.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-03-16 00:15:00,586.2233333333334,0.0,34.666666666666664,59.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-16 00:30:00,579.8633333333333,0.0,35.0,59.2,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-16 00:45:00,584.81,0.0,36.0,59.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-16 01:00:00,585.5166666666668,0.0,37.333333333333336,59.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-16 01:15:00,584.815,0.0,37.5,58.845,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-16 01:30:00,586.22,0.0,37.833333333333336,58.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-16 01:45:00,586.93,0.0,37.5,58.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.3,67.0,69.0,85.0,55.0
2025-03-16 02:00:00,581.2800000000001,0.0,37.66666666666666,58.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0
2025-03-16 02:15:00,578.4533333333334,0.0,37.5,58.90333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,55.0
2025-03-16 02:30:00,581.9833333333333,0.0,37.5,58.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,85.0,55.0
2025-03-16 02:45:00,584.1066666666667,0.0,37.333333333333336,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-03-16 03:00:00,591.17,0.0,37.66666666666666,59.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0
2025-03-16 03:15:00,583.3966666666666,0.0,37.5,59.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-16 03:30:00,580.5733333333334,0.0,37.5,59.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-16 03:45:00,578.4566666666667,0.0,37.5,58.94,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-16 04:00:00,584.1066666666667,0.0,37.333333333333336,58.91,584.81,70.48,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,55.0
2025-03-16 04:15:00,584.8100000000001,0.0,37.5,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0
2025-03-16 04:30:00,582.69,0.0,37.333333333333336,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-03-16 04:45:00,582.6933333333333,0.0,37.66666666666666,58.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0
2025-03-16 05:00:00,581.2800000000001,0.0,37.66666666666666,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-03-16 05:15:00,585.5133333333333,0.0,37.5,59.06,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-03-16 05:30:00,581.2800000000001,0.0,36.833333333333336,59.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0
2025-03-16 05:45:00,582.69,0.0,37.333333333333336,59.29,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0
2025-03-16 06:00:00,583.4,0.0,37.16666666666666,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,85.0,55.0
2025-03-16 06:15:00,581.2766666666668,0.0,37.333333333333336,59.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,85.0,55.0
2025-03-16 06:30:00,578.4533333333334,0.0,37.16666666666666,59.54,584.81,70.48,0.0,74.0,70.0,0.0,68.41,67.0,69.0,85.0,55.0
2025-03-16 06:45:00,586.93,0.0,37.5,59.57,584.81,70.48,0.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,85.0,55.0
2025-03-16 07:00:00,578.4566666666666,0.0,37.0,59.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,55.0
2025-03-16 07:15:00,586.2233333333334,0.0,36.66666666666666,59.82,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-16 07:30:00,580.5733333333334,0.0,36.66666666666666,60.04,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-03-16 07:45:00,585.5166666666667,0.0,36.833333333333336,60.18,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-16 08:00:00,584.1033333333334,0.0,37.16666666666666,60.27666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-03-16 08:15:00,586.93,0.0,37.0,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-03-16 08:30:00,587.64,0.0,36.66666666666666,60.18,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-03-16 08:45:00,593.2866666666666,0.0,36.16666666666666,60.1,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0
2025-03-16 09:00:00,584.1033333333334,0.0,37.0,60.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-03-16 09:15:00,580.5733333333334,0.0,36.833333333333336,59.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-16 09:30:00,575.6266666666667,0.0,36.16666666666666,59.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,85.0,55.0
2025-03-16 09:45:00,579.16,0.0,35.5,59.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.37,67.0,69.0,85.0,55.0
2025-03-16 10:00:00,584.1033333333334,0.0,36.833333333333336,59.34,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-03-16 10:15:00,585.5166666666665,0.0,36.833333333333336,59.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.25,67.0,69.0,85.0,55.0
2025-03-16 10:30:00,592.5799999999999,0.0,36.66666666666666,58.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0
2025-03-16 10:45:00,589.7566666666667,0.0,36.833333333333336,58.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0
2025-03-16 11:00:00,591.17,0.0,37.0,58.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.13,67.0,69.0,85.0,55.0
2025-03-16 11:15:00,584.1033333333334,0.0,35.666666666666664,58.43,584.81,70.48,0.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,85.0,55.0
2025-03-16 11:30:00,582.69,0.0,36.0,58.22,584.81,70.48,0.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,85.0,55.0
2025-03-16 11:45:00,572.8033333333334,0.0,36.333333333333336,57.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,85.0,55.0
2025-03-16 12:00:00,588.3433333333332,0.0,36.333333333333336,57.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.11,67.0,69.0,85.0,55.0
2025-03-16 12:15:00,592.58,0.0,34.666666666666664,57.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.14,67.0,69.0,85.0,55.0
2025-03-16 12:30:00,582.6933333333333,0.0,33.833333333333336,57.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0
2025-03-16 12:45:00,581.2766666666668,0.0,35.0,56.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-16 13:00:00,586.2233333333334,0.0,35.833333333333336,56.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-16 13:15:00,584.8133333333334,0.0,35.166666666666664,57.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0
2025-03-16 13:30:00,586.93,0.0,34.333333333333336,57.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0
2025-03-16 13:45:00,589.05,0.0,35.166666666666664,57.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0
2025-03-16 14:00:00,591.1666666666666,0.0,33.5,57.27,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,85.0,55.0
2025-03-16 14:15:00,583.3966666666666,0.0,33.166666666666664,57.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0
2025-03-16 14:30:00,596.1133333333333,0.0,33.833333333333336,57.10999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-16 14:45:00,588.34,0.0,33.333333333333336,57.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0
2025-03-16 15:00:00,580.5733333333334,0.0,33.833333333333336,57.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-16 15:15:00,580.5733333333334,0.0,33.833333333333336,58.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-16 15:30:00,581.2833333333333,0.0,34.333333333333336,57.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-03-16 15:45:00,590.46,0.0,34.0,57.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0
2025-03-16 16:00:00,588.3433333333332,0.0,33.666666666666664,57.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,55.0
2025-03-16 16:15:00,589.7566666666667,0.0,34.666666666666664,56.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,85.0,55.0
2025-03-16 16:30:00,591.1666666666666,0.0,34.833333333333336,56.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-03-16 16:45:00,585.5166666666667,0.0,31.83333333333333,63.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-03-16 17:00:00,584.81,0.0,31.33333333333333,65.91000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:15:00,579.8666666666667,0.0,31.0,65.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-16 17:30:00,577.0433333333334,0.0,31.33333333333333,66.19666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0
2025-03-16 17:45:00,579.1633333333333,0.0,31.33333333333333,66.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-16 18:00:00,591.8766666666667,0.0,32.0,66.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0
2025-03-16 18:15:00,577.75,0.0,32.166666666666664,66.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0
2025-03-16 18:30:00,584.1033333333334,0.0,32.666666666666664,66.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0
2025-03-16 18:45:00,581.2800000000001,0.0,33.333333333333336,66.28,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-16 19:00:00,584.8100000000001,0.0,34.5,66.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-16 19:15:00,580.5733333333334,0.0,33.666666666666664,65.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-16 19:30:00,584.1033333333334,0.0,33.5,66.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0
2025-03-16 19:45:00,581.28,0.0,33.833333333333336,66.37666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0
2025-03-16 20:00:00,586.2233333333334,0.0,33.833333333333336,66.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0
2025-03-16 20:15:00,585.52,0.0,33.0,66.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-16 20:30:00,581.2800000000001,0.0,32.833333333333336,66.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-16 20:45:00,582.6933333333333,0.0,32.833333333333336,66.52,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-16 21:00:00,587.6366666666667,0.0,33.833333333333336,66.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-16 21:15:00,588.34,0.0,32.666666666666664,65.74,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-16 21:30:00,585.52,0.0,32.666666666666664,65.72000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-16 21:45:00,581.2800000000001,0.0,33.166666666666664,65.58,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-16 22:00:00,586.9333333333333,0.0,33.333333333333336,65.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-16 22:15:00,586.2233333333334,0.0,33.0,65.39,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-16 22:30:00,580.5733333333334,0.0,32.5,65.58333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-16 22:45:00,582.6933333333333,0.0,33.5,65.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-16 23:00:00,584.1033333333334,0.0,33.0,65.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0
2025-03-16 23:15:00,585.52,0.0,33.0,65.64666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-16 23:30:00,580.57,0.0,33.0,65.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-16 23:45:00,580.5733333333334,0.0,33.666666666666664,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-17 00:00:00,582.69,0.0,33.166666666666664,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-17 00:15:00,588.3433333333332,0.0,33.166666666666664,65.25,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-17 00:30:00,591.8766666666667,0.0,32.833333333333336,65.12,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-17 00:45:00,579.16,0.0,32.833333333333336,65.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-17 01:00:00,589.7566666666667,0.0,32.333333333333336,65.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-17 01:15:00,583.4,0.0,32.333333333333336,64.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-17 01:30:00,587.64,0.0,32.833333333333336,64.69333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0
2025-03-17 01:45:00,583.4,0.0,32.666666666666664,64.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-17 02:00:00,583.3966666666666,0.0,32.333333333333336,64.86,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
