time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 09:00:00,150.44,0.0,25.83333333333333,66.92999999999999,152.56,68.0,42.21,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,151.14666666666668,0.0,24.83333333333333,66.86333333333333,152.56,68.0,41.59333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,153.97333333333333,0.0,27.666666666666668,66.88,152.56,68.0,42.17333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,152.56,0.0,24.33333333333333,66.71666666666665,152.56,68.0,41.70666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,153.26666666666668,0.0,23.33333333333333,66.60000000000001,152.56,68.0,41.586666666666666,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,150.44,0.0,24.666666666666668,66.62,152.56,68.0,41.66666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,152.56,0.0,26.666666666666668,66.70333333333333,152.56,68.0,42.49666666666667,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,151.85333333333332,0.0,24.0,67.21666666666665,152.56,68.0,44.23666666666667,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,153.26666666666668,0.0,23.5,68.16333333333334,152.56,68.0,46.68000000000001,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,149.73333333333332,0.0,23.83333333333333,68.31333333333333,152.56,68.0,47.02333333333333,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,151.85333333333332,0.0,23.666666666666668,69.32000000000001,152.56,68.0,49.89333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,149.73333333333332,0.0,25.666666666666668,69.58,152.56,68.0,50.10666666666666,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,154.68,0.0,24.33333333333333,74.92999999999999,152.56,68.0,64.14333333333333,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,153.97333333333333,0.0,23.5,78.26333333333334,152.56,68.0,69.97666666666667,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,151.85333333333332,0.0,23.83333333333333,79.37666666666667,152.56,68.0,73.47,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,151.85333333333332,0.0,23.83333333333333,81.56666666666666,152.56,68.0,81.75666666666666,74.0,70.0,0.0,67.18666666666667,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,151.85333333333332,0.0,26.33333333333333,85.06333333333333,152.56,68.0,98.29333333333334,74.0,70.0,0.0,66.42666666666666,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,150.44,0.0,23.83333333333333,85.84333333333332,152.56,68.0,100.0,74.0,70.0,0.0,65.80333333333333,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,151.85333333333332,0.0,23.166666666666668,86.17,152.56,68.0,100.0,74.0,70.0,0.0,65.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,148.32,0.0,24.83333333333333,86.61333333333334,152.56,68.0,100.0,74.0,70.0,0.0,65.39,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,153.97333333333333,0.0,25.666666666666668,86.31666666666666,152.56,68.0,100.0,74.0,70.0,0.0,65.91333333333334,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,151.14666666666668,0.0,23.666666666666668,86.47333333333334,152.56,68.0,100.0,74.0,70.0,0.0,66.26,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,153.26666666666668,0.0,23.5,87.39999999999999,152.56,68.0,100.0,74.0,70.0,0.0,66.19333333333333,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,151.85333333333332,0.0,22.5,87.51666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.12666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,151.14666666666668,0.0,23.33333333333333,87.75333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.47000000000001,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,151.14666666666668,0.0,24.83333333333333,87.88999999999999,152.56,68.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,151.14666666666668,0.0,25.5,86.56,152.56,68.0,87.56666666666666,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,151.85333333333332,0.0,23.33333333333333,81.26666666666667,152.56,68.0,66.55333333333333,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,151.14666666666668,0.0,23.0,85.18,152.56,68.0,81.05666666666666,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,149.02666666666667,0.0,23.166666666666668,84.71666666666667,152.56,68.0,76.09333333333332,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,150.44,0.0,24.83333333333333,83.42,152.56,68.0,71.29,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,153.26666666666668,0.0,25.166666666666668,81.63666666666667,152.56,68.0,65.67333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,150.44,0.0,25.5,79.71333333333332,152.56,68.0,60.16666666666666,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,151.14666666666668,0.0,26.0,76.97,152.56,68.0,53.32,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,151.85333333333332,0.0,25.0,75.17,152.56,68.0,48.24,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,151.85333333333332,0.0,23.166666666666668,71.68,152.56,68.0,39.696666666666665,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,151.14666666666668,0.0,23.33333333333333,68.67333333333333,152.56,68.0,31.75333333333333,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,152.56,0.0,24.33333333333333,71.79,152.56,68.0,40.25666666666667,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,152.56,0.0,24.33333333333333,70.21,152.56,68.0,33.84666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,149.73333333333332,0.0,22.5,67.91000000000001,152.56,68.0,27.08666666666667,74.0,70.0,0.0,68.58999999999999,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,150.44,0.0,22.166666666666668,67.46333333333332,152.56,68.0,24.99666666666667,74.0,70.0,0.0,68.47000000000001,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,152.56,0.0,22.5,66.83,152.56,68.0,22.17333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,150.44,0.0,22.0,66.27333333333333,152.56,68.0,20.63,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,150.44,0.0,24.33333333333333,66.07333333333334,152.56,68.0,20.88,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,153.97333333333333,0.0,22.5,65.81666666666666,152.56,68.0,19.933333333333334,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,151.14666666666668,0.0,21.5,65.60333333333334,152.56,68.0,18.67333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,149.02666666666667,0.0,21.666666666666668,65.33333333333333,152.56,68.0,18.30333333333333,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,152.56,0.0,21.83333333333333,65.04666666666667,152.56,68.0,17.746666666666666,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,150.44,0.0,22.166666666666668,65.21,152.56,68.0,17.5,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,153.26666666666668,0.0,21.666666666666668,65.16666666666667,152.56,68.0,17.123333333333335,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,151.14666666666668,0.0,21.666666666666668,65.19666666666666,152.56,68.0,17.263333333333335,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,152.56,0.0,23.5,64.90333333333332,152.56,68.0,17.166666666666668,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,149.73333333333332,0.0,24.0,64.98666666666666,152.56,68.0,17.216666666666665,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,150.44,0.0,24.5,64.86999999999999,152.56,68.0,16.823333333333334,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,152.56,0.0,24.5,65.34666666666668,152.56,68.0,19.07333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,151.14666666666668,0.0,24.0,65.49666666666667,152.56,68.0,19.506666666666664,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,151.85333333333332,0.0,23.33333333333333,65.55666666666666,152.56,68.0,20.03333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,153.26666666666668,0.0,21.666666666666668,65.58666666666666,152.56,68.0,20.69666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,149.73333333333332,0.0,22.83333333333333,65.74333333333334,152.56,68.0,21.36,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,149.73333333333332,0.0,24.0,65.85666666666667,152.56,68.0,22.176666666666662,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,151.14666666666668,0.0,23.83333333333333,65.98333333333333,152.56,68.0,22.92333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,151.14666666666668,0.0,23.33333333333333,66.05333333333333,152.56,68.0,23.36,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,151.14666666666668,0.0,22.83333333333333,66.14666666666666,152.56,68.0,23.816666666666663,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,151.85333333333332,0.0,24.666666666666668,66.18,152.56,68.0,24.32333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,151.85333333333332,0.0,24.666666666666668,66.15333333333334,152.56,68.0,23.97666666666667,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,151.85333333333332,0.0,24.5,66.01,152.56,68.0,22.906666666666663,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,151.85333333333332,0.0,22.83333333333333,66.35000000000001,152.56,68.0,24.12333333333333,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,153.26666666666668,0.0,23.83333333333333,66.23,152.56,68.0,23.706666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,151.85333333333332,0.0,24.166666666666668,66.42333333333333,152.56,68.0,24.74,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,153.97333333333333,0.0,23.666666666666668,66.26333333333334,152.56,68.0,24.276666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,153.26666666666668,0.0,23.166666666666668,66.43,152.56,68.0,24.64333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,151.14666666666668,0.0,22.83333333333333,66.39999999999999,152.56,68.0,24.28,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,151.85333333333332,0.0,23.5,66.32666666666667,152.56,68.0,23.7,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,151.14666666666668,0.0,23.666666666666668,66.63666666666667,152.56,68.0,25.026666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,151.85333333333332,0.0,24.0,66.34333333333332,152.56,68.0,24.19,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,151.14666666666668,0.0,24.666666666666668,66.5,152.56,68.0,24.89,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,151.85333333333332,0.0,24.0,66.45,152.56,68.0,24.543333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,152.56,0.0,23.33333333333333,66.44,152.56,68.0,24.10333333333333,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,152.56,0.0,24.5,66.46,152.56,68.0,24.113333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,151.14666666666668,0.0,25.5,66.36666666666667,152.56,68.0,23.386666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,151.14666666666668,0.0,24.33333333333333,66.29,152.56,68.0,23.32333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,153.26666666666668,0.0,24.33333333333333,66.38333333333333,152.56,68.0,23.316666666666663,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,151.14666666666668,0.0,22.5,66.34666666666666,152.56,68.0,22.973333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,149.73333333333332,0.0,23.83333333333333,66.38,152.56,68.0,23.4,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,151.85333333333332,0.0,23.5,66.27333333333333,152.56,68.0,23.07333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,151.85333333333332,0.0,22.166666666666668,66.19333333333333,152.56,68.0,23.36,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,150.44,0.0,23.5,66.09666666666666,152.56,68.0,22.286666666666665,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,151.85333333333332,0.0,24.5,66.18666666666667,152.56,68.0,22.46666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,152.56,0.0,23.666666666666668,66.08,152.56,68.0,22.21333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,151.85333333333332,0.0,24.83333333333333,65.99,152.56,68.0,21.87,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,152.56,0.0,24.5,66.17,152.56,68.0,22.71666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,149.73333333333332,0.0,24.33333333333333,66.05,152.56,68.0,21.886666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,153.26666666666668,0.0,23.33333333333333,66.18,152.56,68.0,21.65,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,150.44,0.0,23.83333333333333,66.11333333333333,152.56,68.0,21.80333333333333,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,151.14666666666668,0.0,25.33333333333333,65.99333333333333,152.56,68.0,22.21,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,153.26666666666668,0.0,22.83333333333333,66.06333333333333,152.56,68.0,21.71333333333333,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,150.44,0.0,24.0,66.17,152.56,68.0,21.683333333333334,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,151.85333333333332,0.0,24.5,65.87333333333333,152.56,68.0,20.9,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,151.85333333333332,0.0,23.166666666666668,66.01333333333334,152.56,68.0,22.276666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,151.14666666666668,0.0,22.5,65.91333333333334,152.56,68.0,21.92333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,151.14666666666668,0.0,23.0,65.92333333333333,152.56,68.0,22.766666666666666,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,149.73333333333332,0.0,22.5,66.00666666666666,152.56,68.0,23.15,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,152.56,0.0,24.33333333333333,65.88333333333334,152.56,68.0,22.44666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,153.26666666666668,0.0,24.5,65.93666666666667,152.56,68.0,23.21666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,152.56,0.0,22.83333333333333,66.01666666666667,152.56,68.0,22.83333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,151.85333333333332,0.0,22.5,65.83666666666666,152.56,68.0,22.35,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,149.73333333333332,0.0,23.33333333333333,65.99666666666667,152.56,68.0,22.99,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,150.44,0.0,24.33333333333333,65.78000000000002,152.56,68.0,22.14,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,151.14666666666668,0.0,24.166666666666668,66.05333333333333,152.56,68.0,22.516666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,151.85333333333332,0.0,24.0,65.91666666666667,152.56,68.0,22.28,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,151.85333333333332,0.0,24.0,65.83333333333333,152.56,68.0,22.113333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,152.56,0.0,23.5,65.73333333333333,152.56,68.0,21.12333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,151.14666666666668,0.0,22.33333333333333,65.88333333333333,152.56,68.0,21.916666666666668,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,151.14666666666668,0.0,22.5,65.92,152.56,68.0,21.39333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,150.44,0.0,23.666666666666668,65.78666666666668,152.56,68.0,20.926666666666662,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,152.56,0.0,24.33333333333333,65.72666666666667,152.56,68.0,20.793333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,152.56,0.0,23.666666666666668,65.77666666666666,152.56,68.0,21.346666666666668,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,150.44,0.0,23.666666666666668,65.59333333333333,152.56,68.0,21.42,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,151.14666666666668,0.0,23.5,65.72666666666667,152.56,68.0,20.72,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,152.56,0.0,23.33333333333333,65.67999999999999,152.56,68.0,21.026666666666667,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,151.85333333333332,0.0,22.33333333333333,65.72,152.56,68.0,21.126666666666665,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,151.14666666666668,0.0,22.33333333333333,65.68333333333334,152.56,68.0,20.71333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,151.14666666666668,0.0,22.5,65.83666666666666,152.56,68.0,20.016666666666666,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,149.73333333333332,0.0,23.666666666666668,66.08,152.56,68.0,20.113333333333333,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,151.85333333333332,0.0,24.5,65.97333333333334,152.56,68.0,19.24,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,151.14666666666668,0.0,23.666666666666668,65.97666666666667,152.56,68.0,18.973333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,151.14666666666668,0.0,23.666666666666668,65.98666666666666,152.56,68.0,18.15333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,151.85333333333332,0.0,22.5,65.85666666666667,152.56,68.0,17.923333333333332,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,151.14666666666668,0.0,22.166666666666668,65.94,152.56,68.0,17.33,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,150.44,0.0,22.5,66.03,152.56,68.0,17.003333333333334,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,151.14666666666668,0.0,23.33333333333333,65.86,152.56,68.0,16.12333333333333,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,151.85333333333332,0.0,23.5,65.73,152.56,68.0,15.963333333333331,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,149.73333333333332,0.0,23.666666666666668,65.82,152.56,68.0,15.706666666666663,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,151.14666666666668,0.0,24.0,65.97666666666667,152.56,68.0,15.01,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,149.73333333333332,0.0,24.5,65.91666666666667,152.56,68.0,14.2,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,151.14666666666668,0.0,24.5,66.02,152.56,68.0,12.79,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,151.85333333333332,0.0,23.666666666666668,65.88333333333334,152.56,68.0,10.366666666666667,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,150.44,0.0,22.166666666666668,66.21666666666667,152.56,68.0,9.01,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,149.73333333333332,0.0,21.83333333333333,65.97,152.56,68.0,7.333333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,150.44,0.0,23.5,66.06666666666666,152.56,68.0,5.373333333333334,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,151.14666666666668,0.0,24.166666666666668,66.31,152.56,68.0,2.876666666666667,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,151.85333333333332,0.0,22.83333333333333,66.44,152.56,68.0,0.26,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,151.85333333333332,0.0,22.0,66.67666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,151.85333333333332,0.0,22.166666666666668,66.89999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,152.56,0.0,22.0,67.16,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,149.73333333333332,0.0,21.5,67.12333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,151.85333333333332,0.0,23.0,67.17666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,151.14666666666668,0.0,24.166666666666668,67.05666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,151.14666666666668,0.0,24.166666666666668,67.1,152.56,68.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,151.85333333333332,0.0,24.166666666666668,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,150.44,0.0,23.5,66.75333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,150.44,0.0,22.83333333333333,66.39666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,150.44,0.0,22.83333333333333,66.58333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,151.14666666666668,0.0,24.0,66.64999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,152.56,0.0,24.5,66.69666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,151.85333333333332,0.0,24.33333333333333,66.81333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,151.14666666666668,0.0,23.83333333333333,66.73666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,151.85333333333332,0.0,23.5,66.81666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,152.56,0.0,23.33333333333333,66.86999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,151.14666666666668,0.0,23.5,66.91333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,150.44,0.0,24.25,67.02000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.655,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,151.85333333333332,0.0,24.666666666666668,66.54666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,153.26666666666668,0.0,23.83333333333333,66.16000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,151.85333333333332,0.0,23.0,66.38,152.56,68.0,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,151.14666666666668,0.0,23.5,66.44666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,149.73333333333332,0.0,24.33333333333333,66.50666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,151.85333333333332,0.0,24.83333333333333,66.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,151.85333333333332,0.0,24.166666666666668,66.51,152.56,68.0,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,150.44,0.0,23.5,66.50666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,151.14666666666668,0.0,22.5,66.48666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,151.85333333333332,0.0,22.83333333333333,66.56333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,150.44,0.0,22.166666666666668,66.52333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,150.44,0.0,23.33333333333333,66.46,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,151.14666666666668,0.0,24.83333333333333,66.45333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,151.85333333333332,0.0,24.33333333333333,66.49,152.56,68.0,0.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,151.14666666666668,0.0,23.666666666666668,66.33333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,153.26666666666668,0.0,23.5,66.21333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,150.44,0.0,23.166666666666668,66.2,152.56,68.0,0.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,150.44,0.0,24.33333333333333,66.22666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,151.14666666666668,0.0,24.83333333333333,66.20666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,151.14666666666668,0.0,23.666666666666668,66.10000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,152.56,0.0,23.83333333333333,66.11,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,151.14666666666668,0.0,24.5,65.89,152.56,68.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,151.85333333333332,0.0,24.83333333333333,65.58333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,150.44,0.0,24.5,65.53666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,149.73333333333332,0.0,25.0,65.54,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,151.85333333333332,0.0,25.33333333333333,65.57,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,149.02666666666667,0.0,25.0,65.55,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,149.73333333333332,0.0,25.33333333333333,65.81333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,151.85333333333332,0.0,25.166666666666668,65.73333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,151.85333333333332,0.0,24.83333333333333,65.77,152.56,68.0,0.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,150.44,0.0,24.5,65.67333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,151.85333333333332,0.0,24.5,65.68666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,151.14666666666668,0.0,24.0,65.59333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,151.85333333333332,0.0,25.166666666666668,65.31666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,151.85333333333332,0.0,23.166666666666668,65.0,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,149.73333333333332,0.0,24.33333333333333,64.33999999999999,152.56,68.0,1.1266666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,150.44,0.0,25.166666666666668,63.626666666666665,152.56,68.0,4.170000000000001,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,152.56,0.0,25.5,63.156666666666666,152.56,68.0,9.016666666666667,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,152.56,0.0,23.5,63.203333333333326,152.56,68.0,14.136666666666663,74.0,70.0,0.0,67.55333333333334,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,150.44,0.0,23.5,64.21666666666665,152.56,68.0,17.853333333333335,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,152.56,0.0,25.83333333333333,64.64,152.56,68.0,20.95,74.0,70.0,0.0,67.55333333333333,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,151.14666666666668,0.0,24.83333333333333,65.05,152.56,68.0,22.5,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,149.02666666666667,0.0,23.5,65.47333333333334,152.56,68.0,24.94666666666667,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,153.26666666666668,0.0,25.5,65.86,152.56,68.0,27.45,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,153.26666666666668,0.0,24.0,66.04,152.56,68.0,29.386666666666667,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,151.14666666666668,0.0,23.5,66.09666666666668,152.56,68.0,30.406666666666663,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,151.85333333333332,0.0,25.5,66.68,152.56,68.0,31.46666666666667,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,151.14666666666668,0.0,23.166666666666668,67.08666666666666,152.56,68.0,32.059999999999995,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,151.14666666666668,0.0,25.166666666666668,67.04333333333334,152.56,68.0,31.16,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,151.14666666666668,0.0,24.666666666666668,67.32,152.56,68.0,31.506666666666664,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,151.14666666666668,0.0,24.33333333333333,67.16000000000001,152.56,68.0,30.686666666666667,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,151.85333333333332,0.0,24.0,66.99333333333334,152.56,68.0,31.243333333333336,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,151.14666666666668,0.0,23.5,67.11666666666666,152.56,68.0,30.06,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,152.56,0.0,23.33333333333333,66.90666666666665,152.56,68.0,29.793333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,148.32,0.0,24.5,66.76333333333334,152.56,68.0,29.386666666666667,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,150.44,0.0,25.666666666666668,66.55333333333334,152.56,68.0,29.866666666666664,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,151.85333333333332,0.0,25.33333333333333,66.63333333333334,152.56,68.0,29.53,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,153.26666666666668,0.0,25.166666666666668,66.36,152.56,68.0,29.57333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,151.14666666666668,0.0,26.0,66.38,152.56,68.0,29.18,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,149.73333333333332,0.0,26.0,66.77,152.56,68.0,29.87333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,151.85333333333332,0.0,26.0,66.62666666666667,152.56,68.0,30.01,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,151.85333333333332,0.0,26.5,66.62666666666667,152.56,68.0,28.976666666666663,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,151.85333333333332,0.0,25.33333333333333,66.39999999999999,152.56,68.0,30.363333333333333,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,151.85333333333332,0.0,24.5,66.40333333333334,152.56,68.0,29.71,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,151.85333333333332,0.0,23.666666666666668,66.74,152.56,68.0,30.896666666666665,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,152.56,0.0,25.166666666666668,66.40333333333334,152.56,68.0,30.38,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,150.44,0.0,25.83333333333333,66.48333333333333,152.56,68.0,30.4,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,151.14666666666668,0.0,25.5,66.63,152.56,68.0,31.12,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,151.14666666666668,0.0,24.5,66.33,152.56,68.0,29.5,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,153.26666666666668,0.0,23.5,66.78666666666668,152.56,68.0,30.256666666666664,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,151.14666666666668,0.0,23.5,66.73,152.56,68.0,30.39,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,151.14666666666668,0.0,24.83333333333333,66.59666666666666,152.56,68.0,29.986666666666665,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,149.02666666666667,0.0,25.33333333333333,66.46,152.56,68.0,30.916666666666668,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,153.26666666666668,0.0,24.83333333333333,66.51666666666667,152.56,68.0,31.68,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,150.44,0.0,24.5,66.50666666666666,152.56,68.0,30.19666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,153.26666666666668,0.0,23.83333333333333,66.57666666666667,152.56,68.0,31.46333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,151.14666666666668,0.0,23.5,66.38666666666667,152.56,68.0,32.06333333333333,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,151.14666666666668,0.0,23.83333333333333,66.47666666666667,152.56,68.0,32.56,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,149.73333333333332,0.0,24.33333333333333,66.62333333333333,152.56,68.0,31.87,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,150.44,0.0,24.666666666666668,66.57333333333334,152.56,68.0,31.60666666666667,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,150.44,0.0,25.166666666666668,66.47666666666667,152.56,68.0,31.756666666666664,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,151.14666666666668,0.0,25.83333333333333,66.79666666666667,152.56,68.0,32.056666666666665,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,152.56,0.0,24.5,66.75999999999999,152.56,68.0,31.936666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,152.56,0.0,23.166666666666668,66.70333333333333,152.56,68.0,32.14,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,150.44,0.0,23.5,66.83333333333333,152.56,68.0,32.96,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,151.14666666666668,0.0,23.83333333333333,66.60333333333334,152.56,68.0,31.813333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,152.56,0.0,24.0,66.44,152.56,68.0,31.46,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,152.56,0.0,24.166666666666668,66.71,152.56,68.0,32.26666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,151.85333333333332,0.0,25.83333333333333,66.55333333333334,152.56,68.0,32.71666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,150.44,0.0,25.666666666666668,66.23333333333333,152.56,68.0,32.81,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,152.56,0.0,24.83333333333333,66.75333333333333,152.56,68.0,34.086666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,151.85333333333332,0.0,24.666666666666668,66.66666666666667,152.56,68.0,34.67666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,151.85333333333332,0.0,23.5,66.85666666666667,152.56,68.0,34.43666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,151.14666666666668,0.0,23.666666666666668,66.89,152.56,68.0,34.03,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,152.56,0.0,26.0,66.81333333333333,152.56,68.0,33.89,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,151.14666666666668,0.0,25.5,66.85333333333334,152.56,68.0,34.73,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,152.56,0.0,24.166666666666668,66.76333333333334,152.56,68.0,34.52333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,152.56,0.0,24.0,66.71,152.56,68.0,34.36,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,151.14666666666668,0.0,23.5,66.84666666666668,152.56,68.0,35.13,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,151.14666666666668,0.0,23.83333333333333,66.96,152.56,68.0,35.51,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,154.68,0.0,23.5,66.65666666666667,152.56,68.0,34.309999999999995,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,150.44,0.0,24.166666666666668,67.01666666666667,152.56,68.0,34.330000000000005,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,151.85333333333332,0.0,23.666666666666668,66.62333333333333,152.56,68.0,34.85666666666666,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,151.14666666666668,0.0,25.5,66.92333333333333,152.56,68.0,35.23,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,151.85333333333332,0.0,24.166666666666668,66.97333333333334,152.56,68.0,35.71333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,151.85333333333332,0.0,24.0,67.14333333333333,152.56,68.0,35.9,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,151.85333333333332,0.0,23.33333333333333,66.78,152.56,68.0,35.86666666666667,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,150.44,0.0,25.666666666666668,67.04,152.56,68.0,36.43666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,152.56,0.0,24.666666666666668,66.83,152.56,68.0,36.6,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,153.26666666666668,0.0,23.666666666666668,66.89,152.56,68.0,37.25666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,152.56,0.0,24.5,66.84333333333333,152.56,68.0,37.153333333333336,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,151.85333333333332,0.0,25.666666666666668,66.84333333333333,152.56,68.0,37.11333333333334,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,151.85333333333332,0.0,24.33333333333333,66.89,152.56,68.0,37.55,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,151.85333333333332,0.0,23.83333333333333,66.85000000000001,152.56,68.0,38.03,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,151.85333333333332,0.0,23.83333333333333,66.82333333333334,152.56,68.0,37.45333333333333,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,151.14666666666668,0.0,23.83333333333333,66.51333333333334,152.56,68.0,39.21666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,151.85333333333332,0.0,26.0,67.08666666666666,152.56,68.0,39.70666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,151.14666666666668,0.0,24.0,66.75333333333333,152.56,68.0,39.32,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,152.56,0.0,25.666666666666668,67.07,152.56,68.0,39.82333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,151.85333333333332,0.0,25.5,67.25333333333333,152.56,68.0,39.97,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,150.44,0.0,26.33333333333333,67.41000000000001,152.56,68.0,38.556666666666665,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,151.14666666666668,0.0,23.83333333333333,66.89,152.56,68.0,38.54,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,150.44,0.0,25.666666666666668,66.92666666666666,152.56,68.0,39.03666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,153.97333333333333,0.0,26.33333333333333,66.91666666666667,152.56,68.0,39.13333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,150.44,0.0,25.166666666666668,66.98666666666666,152.56,68.0,39.79333333333333,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,151.14666666666668,0.0,25.0,66.74000000000001,152.56,68.0,39.66,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,152.56,0.0,24.666666666666668,67.18,152.56,68.0,39.63333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,152.56,0.0,23.5,66.92333333333333,152.56,68.0,39.43666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,149.02666666666667,0.0,23.666666666666668,66.99333333333334,152.56,68.0,39.723333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,151.85333333333332,0.0,23.666666666666668,67.00333333333333,152.56,68.0,39.62,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,149.73333333333332,0.0,24.0,67.00666666666666,152.56,68.0,39.23,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,151.85333333333332,0.0,23.33333333333333,67.09666666666668,152.56,68.0,40.53,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,147.61333333333332,0.0,25.166666666666668,67.02666666666666,152.56,68.0,40.336666666666666,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,153.97333333333333,0.0,24.83333333333333,66.93333333333334,152.56,68.0,40.52,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,153.62,0.0,25.25,66.82,152.56,68.0,41.09,74.0,70.0,0.0,67.95500000000001,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,151.85333333333332,0.0,24.5,66.95666666666666,152.56,68.0,41.25333333333333,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,151.85333333333332,0.0,24.33333333333333,67.12333333333333,152.56,68.0,42.47333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,151.85333333333332,0.0,25.5,67.37,152.56,68.0,42.77666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,151.85333333333332,0.0,24.5,67.51333333333334,152.56,68.0,42.85333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,151.14666666666668,0.0,23.666666666666668,67.64666666666666,152.56,68.0,44.01,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,151.14666666666668,0.0,23.33333333333333,67.69,152.56,68.0,44.25333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,150.44,0.0,24.166666666666668,67.84333333333333,152.56,68.0,44.21,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,152.56,0.0,24.666666666666668,68.19666666666667,152.56,68.0,45.55,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,149.02666666666667,0.0,23.666666666666668,70.43333333333334,152.56,68.0,52.06666666666666,74.0,70.0,0.0,67.65666666666668,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,151.85333333333332,0.0,23.33333333333333,77.03666666666666,152.56,68.0,65.45,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,151.14666666666668,0.0,23.166666666666668,80.31333333333333,152.56,68.0,73.24,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,152.56,0.0,22.83333333333333,81.26666666666667,152.56,68.0,76.47666666666667,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,151.14666666666668,0.0,22.83333333333333,81.68666666666667,152.56,68.0,77.58,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,149.73333333333332,0.0,24.666666666666668,81.23666666666666,152.56,68.0,76.62666666666667,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,151.85333333333332,0.0,23.0,82.31,152.56,68.0,80.82666666666667,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,152.56,0.0,22.666666666666668,83.53333333333335,152.56,68.0,84.48,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,151.85333333333332,0.0,22.33333333333333,83.76666666666667,152.56,68.0,84.45666666666666,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,151.85333333333332,0.0,22.83333333333333,83.49,152.56,68.0,80.87333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,149.73333333333332,0.0,24.0,71.01333333333334,152.56,68.0,43.74,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,151.14666666666668,0.0,24.166666666666668,61.09333333333333,152.56,68.0,22.44666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,153.97333333333333,0.0,22.5,64.58,152.56,68.0,32.623333333333335,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,151.85333333333332,0.0,22.0,64.49,152.56,68.0,31.376666666666665,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,151.85333333333332,0.0,23.666666666666668,64.64,152.56,68.0,31.043333333333333,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,152.56,0.0,24.166666666666668,65.04666666666667,152.56,68.0,32.556666666666665,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,152.56,0.0,23.166666666666668,65.09333333333333,152.56,68.0,30.666666666666668,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,151.85333333333332,0.0,21.83333333333333,61.72,152.56,68.0,20.42,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,149.73333333333332,0.0,23.5,60.76333333333333,152.56,68.0,15.86,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,151.14666666666668,0.0,24.33333333333333,59.84333333333333,152.56,68.0,11.69,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,151.85333333333332,0.0,24.0,59.35999999999999,152.56,68.0,10.27,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,151.85333333333332,0.0,23.0,60.88333333333333,152.56,68.0,15.803333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,152.56,0.0,22.166666666666668,63.54333333333333,152.56,68.0,22.91,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,152.56,0.0,22.0,63.77666666666667,152.56,68.0,24.38,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,150.44,0.0,23.5,64.13666666666667,152.56,68.0,26.41333333333333,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,151.14666666666668,0.0,22.166666666666668,64.85333333333334,152.56,68.0,29.566666666666663,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,150.44,0.0,22.83333333333333,65.28333333333333,152.56,68.0,29.543333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,151.85333333333332,0.0,22.33333333333333,65.24666666666667,152.56,68.0,29.71666666666667,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,151.85333333333332,0.0,21.33333333333333,65.59333333333333,152.56,68.0,32.02,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,151.5,0.0,23.25,65.685,152.56,68.0,30.775,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,150.44,0.0,22.666666666666668,65.5,152.56,68.0,31.226666666666663,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,152.56,0.0,23.666666666666668,65.71666666666667,152.56,68.0,31.89,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,151.14666666666668,0.0,23.33333333333333,65.0,152.56,68.0,29.706666666666667,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,152.56,0.0,22.666666666666668,64.14333333333333,152.56,68.0,25.096666666666668,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,152.56,0.0,22.166666666666668,63.51666666666667,152.56,68.0,22.399999999999995,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,151.85333333333332,0.0,21.166666666666668,64.31,152.56,68.0,25.903333333333336,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,150.44,0.0,21.666666666666668,64.62333333333333,152.56,68.0,27.12,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,151.85333333333332,0.0,20.83333333333333,64.68333333333334,152.56,68.0,28.146666666666665,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
