time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-17 22:30:00,151.14666666666668,0.0,22.0,64.87333333333333,152.56,68.0,28.94333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,153.97333333333333,0.0,23.5,64.96,152.56,68.0,29.973333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,152.56,0.0,23.5,65.21666666666667,152.56,68.0,31.62333333333333,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,152.56,0.0,23.83333333333333,65.47,152.56,68.0,32.013333333333335,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,153.26666666666668,0.0,24.0,65.78,152.56,68.0,33.46,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,149.73333333333332,0.0,24.0,65.79,152.56,68.0,33.93,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,152.56,0.0,24.5,66.45,152.56,68.0,36.61,74.0,70.0,0.0,67.80666666666666,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,152.56,0.0,23.83333333333333,66.39333333333333,152.56,68.0,36.91,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,150.44,0.0,23.166666666666668,66.55,152.56,68.0,36.81666666666666,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,151.85333333333332,0.0,25.0,67.53333333333333,152.56,68.0,40.056666666666665,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,152.56,0.0,25.166666666666668,68.60666666666667,152.56,68.0,42.21666666666667,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,151.14666666666668,0.0,25.33333333333333,67.50666666666666,152.56,68.0,39.21,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,153.26666666666668,0.0,24.83333333333333,67.39666666666666,152.56,68.0,39.56333333333333,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,151.14666666666668,0.0,23.166666666666668,67.11333333333333,152.56,68.0,39.90333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,150.44,0.0,23.0,66.89999999999999,152.56,68.0,38.38333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,151.85333333333332,0.0,23.0,67.21666666666665,152.56,68.0,39.76,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,151.85333333333332,0.0,22.5,67.31333333333333,152.56,68.0,38.95333333333334,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,151.14666666666668,0.0,23.83333333333333,67.51333333333334,152.56,68.0,39.763333333333335,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,152.56,0.0,24.166666666666668,67.2,152.56,68.0,39.46333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,150.44,0.0,25.166666666666668,67.05,152.56,68.0,38.98666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,151.85333333333332,0.0,24.0,67.18333333333334,152.56,68.0,38.97666666666667,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,151.14666666666668,0.0,23.0,67.14999999999999,152.56,68.0,38.52666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,151.14666666666668,0.0,23.5,67.10666666666667,152.56,68.0,39.18666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,150.44,0.0,24.166666666666668,66.89,152.56,68.0,38.41,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,151.85333333333332,0.0,22.5,67.19,152.56,68.0,39.29,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,151.14666666666668,0.0,22.166666666666668,67.04,152.56,68.0,39.23333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,151.85333333333332,0.0,22.83333333333333,66.98,152.56,68.0,38.85666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,152.56,0.0,24.5,67.39999999999999,152.56,68.0,40.17666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,153.26666666666668,0.0,23.0,67.22,152.56,68.0,39.25333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,150.44,0.0,23.33333333333333,67.13666666666667,152.56,68.0,39.49333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,150.44,0.0,24.5,67.22666666666667,152.56,68.0,39.943333333333335,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,151.14666666666668,0.0,23.83333333333333,67.51666666666667,152.56,68.0,41.09,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,151.85333333333332,0.0,22.33333333333333,67.28666666666668,152.56,68.0,40.806666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,149.73333333333332,0.0,23.5,67.32333333333334,152.56,68.0,39.97333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,151.14666666666668,0.0,24.166666666666668,67.19666666666666,152.56,68.0,40.473333333333336,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,151.85333333333332,0.0,23.5,66.98666666666666,152.56,68.0,39.87,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,151.14666666666668,0.0,22.5,67.53,152.56,68.0,41.67333333333334,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,151.14666666666668,0.0,22.166666666666668,67.95666666666666,152.56,68.0,42.13666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,151.85333333333332,0.0,22.5,67.95,152.56,68.0,41.943333333333335,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,149.73333333333332,0.0,22.0,67.07,152.56,68.0,40.41333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,151.85333333333332,0.0,23.166666666666668,66.81666666666666,152.56,68.0,40.24333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,150.44,0.0,24.166666666666668,66.83999999999999,152.56,68.0,40.25666666666667,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,152.56,0.0,24.33333333333333,67.03666666666666,152.56,68.0,41.46666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,151.14666666666668,0.0,24.166666666666668,66.89333333333333,152.56,68.0,41.07,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,150.44,0.0,24.5,66.98666666666666,152.56,68.0,41.39666666666667,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,151.85333333333332,0.0,24.0,66.92,152.56,68.0,42.14,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,151.14666666666668,0.0,22.83333333333333,67.23333333333333,152.56,68.0,42.36333333333334,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,150.44,0.0,21.83333333333333,67.34666666666668,152.56,68.0,42.66666666666666,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,149.73333333333332,0.0,23.33333333333333,67.82333333333334,152.56,68.0,43.56333333333333,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,153.26666666666668,0.0,24.5,67.90333333333332,152.56,68.0,44.32,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,152.56,0.0,24.5,69.20666666666666,152.56,68.0,46.61333333333334,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,153.97333333333333,0.0,24.33333333333333,69.62666666666667,152.56,68.0,48.21666666666667,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,151.85333333333332,0.0,23.166666666666668,69.81666666666666,152.56,68.0,48.79,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,153.26666666666668,0.0,22.0,70.67666666666666,152.56,68.0,51.06666666666666,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,150.44,0.0,23.0,76.42333333333333,152.56,68.0,63.75666666666667,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,151.14666666666668,0.0,24.666666666666668,77.68333333333334,152.56,68.0,66.09333333333333,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,151.85333333333332,0.0,23.166666666666668,79.72333333333334,152.56,68.0,72.13,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,151.14666666666668,0.0,23.166666666666668,81.09666666666666,152.56,68.0,76.31333333333333,74.0,70.0,0.0,67.39333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,151.85333333333332,0.0,25.0,84.82,152.56,68.0,92.97666666666667,74.0,70.0,0.0,66.86333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,151.85333333333332,0.0,23.0,86.22666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,152.56,0.0,22.5,86.10666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.23,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,151.85333333333332,0.0,22.33333333333333,85.78666666666668,152.56,68.0,100.0,74.0,70.0,0.0,66.15666666666668,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,150.44,0.0,22.5,85.93333333333334,152.56,68.0,100.0,74.0,70.0,0.0,66.65333333333332,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,151.85333333333332,0.0,22.166666666666668,85.63333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,151.85333333333332,0.0,23.666666666666668,85.75333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.51,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,151.85333333333332,0.0,23.83333333333333,85.13666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.2,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,151.14666666666668,0.0,23.0,85.13,152.56,68.0,100.0,74.0,70.0,0.0,66.4,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,151.14666666666668,0.0,21.83333333333333,85.08999999999999,152.56,68.0,100.0,74.0,70.0,0.0,66.78,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,150.44,0.0,24.5,84.55666666666666,152.56,68.0,89.44333333333334,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,149.73333333333332,0.0,24.33333333333333,68.20333333333333,152.56,68.0,43.17,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,152.56,0.0,24.0,67.72666666666667,152.56,68.0,44.656666666666666,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,151.14666666666668,0.0,24.166666666666668,67.76333333333334,152.56,68.0,43.39333333333334,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,152.56,0.0,24.166666666666668,67.11666666666666,152.56,68.0,41.99666666666667,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,151.14666666666668,0.0,22.5,68.49666666666667,152.56,68.0,45.31,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,153.97333333333333,0.0,21.83333333333333,68.45,152.56,68.0,44.42666666666667,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,150.44,0.0,23.5,69.12,152.56,68.0,46.09333333333333,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,151.85333333333332,0.0,23.5,69.54333333333334,152.56,68.0,46.94333333333333,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,152.56,0.0,22.166666666666668,69.48333333333333,152.56,68.0,46.66666666666666,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,150.44,0.0,21.5,69.38333333333334,152.56,68.0,46.07333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,151.14666666666668,0.0,23.166666666666668,77.39,152.56,68.0,68.00666666666666,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,151.14666666666668,0.0,22.83333333333333,83.27666666666666,152.56,68.0,83.85000000000001,74.0,70.0,0.0,66.80333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,150.44,0.0,22.0,83.70333333333333,152.56,68.0,84.17999999999999,74.0,70.0,0.0,67.14666666666666,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,151.14666666666668,0.0,22.666666666666668,85.86666666666667,152.56,68.0,93.33666666666666,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,151.85333333333332,0.0,23.33333333333333,86.47333333333334,152.56,68.0,97.46666666666664,74.0,70.0,0.0,67.16000000000001,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,151.14666666666668,0.0,23.5,86.51333333333332,152.56,68.0,97.96666666666664,74.0,70.0,0.0,67.41,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,150.44,0.0,24.166666666666668,86.57333333333334,152.56,68.0,98.84666666666668,74.0,70.0,0.0,67.55333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,151.14666666666668,0.0,24.166666666666668,86.71666666666665,152.56,68.0,98.27,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,151.14666666666668,0.0,23.5,86.82333333333334,152.56,68.0,95.56333333333332,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,151.14666666666668,0.0,22.166666666666668,87.03666666666668,152.56,68.0,95.89666666666666,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,153.26666666666668,0.0,22.166666666666668,87.25999999999999,152.56,68.0,95.92666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,150.44,0.0,22.0,86.78333333333335,152.56,68.0,93.16333333333334,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,150.44,0.0,22.83333333333333,86.52666666666666,152.56,68.0,90.89666666666666,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,152.56,0.0,23.0,85.02999999999999,152.56,68.0,85.78666666666668,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,150.44,0.0,21.83333333333333,84.06333333333333,152.56,68.0,82.22666666666667,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,149.73333333333332,0.0,22.666666666666668,79.29333333333334,152.56,68.0,65.35000000000001,74.0,70.0,0.0,69.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,151.14666666666668,0.0,22.83333333333333,67.79666666666667,152.56,68.0,40.03,74.0,70.0,0.0,69.69666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,149.73333333333332,0.0,22.0,66.32666666666667,152.56,68.0,37.62,74.0,70.0,0.0,69.27666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,150.44,0.0,22.33333333333333,65.36333333333333,152.56,68.0,35.75,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,149.73333333333332,0.0,23.666666666666668,68.28666666666668,152.56,68.0,43.99,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,151.14666666666668,0.0,24.5,69.21,152.56,68.0,45.95666666666667,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,150.44,0.0,24.5,70.06666666666666,152.56,68.0,48.2,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,153.26666666666668,0.0,24.33333333333333,71.70666666666666,152.56,68.0,53.28333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,152.56,0.0,24.166666666666668,79.32333333333334,152.56,68.0,69.84333333333333,74.0,70.0,0.0,67.16333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,151.85333333333332,0.0,24.5,79.29333333333334,152.56,68.0,69.13,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,150.44,0.0,23.83333333333333,80.82333333333334,152.56,68.0,73.81333333333333,74.0,70.0,0.0,67.42666666666666,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,151.14666666666668,0.0,24.666666666666668,83.48666666666666,152.56,68.0,84.43333333333334,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,151.85333333333332,0.0,24.166666666666668,86.14999999999999,152.56,68.0,93.83666666666666,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,152.56,0.0,24.33333333333333,85.65666666666668,152.56,68.0,91.21333333333332,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,151.85333333333332,0.0,24.666666666666668,85.29,152.56,68.0,90.14333333333332,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,150.44,0.0,22.83333333333333,78.44333333333333,152.56,68.0,65.58333333333333,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,150.44,0.0,23.666666666666668,68.96666666666665,152.56,68.0,46.61333333333334,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,151.14666666666668,0.0,24.0,74.98333333333333,152.56,68.0,60.93333333333334,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,153.26666666666668,0.0,23.5,77.78,152.56,68.0,65.84666666666666,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,151.85333333333332,0.0,23.0,79.50333333333334,152.56,68.0,70.63333333333333,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,151.85333333333332,0.0,22.5,79.62666666666667,152.56,68.0,70.76333333333334,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,149.73333333333332,0.0,22.33333333333333,79.67666666666668,152.56,68.0,70.57666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,152.56,0.0,22.166666666666668,79.91,152.56,68.0,71.39666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,151.85333333333332,0.0,22.166666666666668,80.07666666666667,152.56,68.0,72.44666666666666,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,150.44,0.0,23.5,80.35333333333334,152.56,68.0,73.04333333333334,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,152.56,0.0,24.5,80.43333333333334,152.56,68.0,73.74,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,152.56,0.0,24.5,80.40333333333332,152.56,68.0,74.24666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,152.56,0.0,23.83333333333333,80.67666666666666,152.56,68.0,76.07333333333334,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,150.44,0.0,23.666666666666668,81.91000000000001,152.56,68.0,80.45,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,151.14666666666668,0.0,24.666666666666668,82.99666666666667,152.56,68.0,84.57333333333334,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,151.14666666666668,0.0,24.33333333333333,83.37666666666667,152.56,68.0,87.29,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,152.56,0.0,22.666666666666668,83.27666666666666,152.56,68.0,86.46999999999998,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,150.44,0.0,23.5,83.38666666666667,152.56,68.0,85.80666666666667,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,150.44,0.0,24.666666666666668,83.78666666666668,152.56,68.0,88.62,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,151.85333333333332,0.0,24.33333333333333,83.60000000000001,152.56,68.0,88.33999999999999,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,151.85333333333332,0.0,22.33333333333333,83.61333333333333,152.56,68.0,88.75,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,152.56,0.0,22.33333333333333,84.05666666666667,152.56,68.0,89.79,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,151.14666666666668,0.0,23.83333333333333,84.17,152.56,68.0,90.44666666666669,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,151.85333333333332,0.0,24.33333333333333,84.36666666666667,152.56,68.0,91.37,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,150.44,0.0,22.5,84.72,152.56,68.0,93.31666666666666,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,152.56,0.0,23.5,84.96,152.56,68.0,94.3,74.0,70.0,0.0,67.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,151.14666666666668,0.0,24.666666666666668,85.07666666666667,152.56,68.0,96.7,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,151.85333333333332,0.0,24.83333333333333,84.94666666666666,152.56,68.0,97.42333333333332,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,153.26666666666668,0.0,23.5,85.02666666666666,152.56,68.0,98.62666666666668,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,153.97333333333333,0.0,24.83333333333333,84.99666666666667,152.56,68.0,99.90666666666668,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,151.85333333333332,0.0,22.5,84.86,152.56,68.0,99.79333333333334,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,150.44,0.0,22.666666666666668,85.19,152.56,68.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,151.85333333333332,0.0,24.33333333333333,85.23333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,151.85333333333332,0.0,24.33333333333333,84.8,152.56,68.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,151.14666666666668,0.0,23.166666666666668,84.89,152.56,68.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,150.44,0.0,23.0,84.98,152.56,68.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,152.56,0.0,23.5,85.03333333333335,152.56,68.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,151.85333333333332,0.0,24.666666666666668,84.71,152.56,68.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,152.56,0.0,23.166666666666668,84.27666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,151.85333333333332,0.0,22.5,84.21333333333332,152.56,68.0,100.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,151.85333333333332,0.0,23.0,84.37666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.47000000000001,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,153.26666666666668,0.0,22.666666666666668,84.41666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,151.85333333333332,0.0,23.5,84.78333333333335,152.56,68.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,151.14666666666668,0.0,24.666666666666668,84.78333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,153.26666666666668,0.0,24.33333333333333,84.73333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.25,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,151.85333333333332,0.0,24.666666666666668,84.95333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.94666666666667,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,153.26666666666668,0.0,25.33333333333333,84.87,152.56,68.0,100.0,74.0,70.0,0.0,66.33666666666666,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,153.26666666666668,0.0,24.5,84.89,152.56,68.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,153.97333333333333,0.0,23.666666666666668,85.13333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.03,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,151.85333333333332,0.0,22.666666666666668,85.43,152.56,68.0,100.0,74.0,70.0,0.0,66.32666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,150.44,0.0,22.83333333333333,85.40666666666668,152.56,68.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,150.44,0.0,22.83333333333333,85.42,152.56,68.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,151.14666666666668,0.0,23.83333333333333,85.59666666666668,152.56,68.0,100.0,74.0,70.0,0.0,65.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,151.14666666666668,0.0,24.166666666666668,85.59333333333332,152.56,68.0,100.0,74.0,70.0,0.0,66.32000000000001,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,150.44,0.0,25.0,85.3,152.56,68.0,100.0,74.0,70.0,0.0,66.87,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,152.56,0.0,24.83333333333333,83.99000000000001,152.56,68.0,88.11666666666667,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,151.85333333333332,0.0,23.0,70.35666666666667,152.56,68.0,45.18666666666667,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,149.73333333333332,0.0,23.166666666666668,70.42333333333333,152.56,68.0,49.84333333333333,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,152.56,0.0,23.166666666666668,75.92333333333333,152.56,68.0,60.92333333333334,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,150.44,0.0,22.0,77.01333333333334,152.56,68.0,62.77,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,151.85333333333332,0.0,22.166666666666668,77.49,152.56,68.0,62.77,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,149.73333333333332,0.0,24.166666666666668,77.92333333333333,152.56,68.0,63.6,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,152.56,0.0,23.83333333333333,78.07666666666667,152.56,68.0,63.59666666666666,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,152.56,0.0,22.5,77.22666666666667,152.56,68.0,61.4,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,151.14666666666668,0.0,23.0,77.54666666666667,152.56,68.0,61.656666666666666,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,151.14666666666668,0.0,24.0,77.58666666666666,152.56,68.0,62.20666666666667,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,151.14666666666668,0.0,22.5,81.55333333333334,152.56,68.0,75.84333333333333,74.0,70.0,0.0,67.43,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,151.85333333333332,0.0,22.0,81.73666666666666,152.56,68.0,72.12333333333333,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,150.44,0.0,22.33333333333333,72.42333333333333,152.56,68.0,49.41333333333333,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,152.56,0.0,22.0,70.19333333333333,152.56,68.0,48.27333333333333,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,150.44,0.0,21.666666666666668,77.37666666666667,152.56,68.0,63.946666666666665,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,150.44,0.0,23.0,77.73333333333333,152.56,68.0,63.61333333333334,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,153.26666666666668,0.0,23.0,78.52333333333333,152.56,68.0,66.70333333333333,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,150.44,0.0,22.166666666666668,80.00666666666667,152.56,68.0,69.66666666666667,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,151.14666666666668,0.0,23.33333333333333,80.22333333333334,152.56,68.0,69.16333333333334,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,150.44,0.0,22.166666666666668,79.02,152.56,68.0,66.03333333333333,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,152.56,0.0,23.83333333333333,78.45333333333333,152.56,68.0,64.66666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,150.44,0.0,23.666666666666668,77.93666666666667,152.56,68.0,63.06666666666666,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,151.14666666666668,0.0,24.166666666666668,77.26333333333334,152.56,68.0,62.07333333333333,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,151.85333333333332,0.0,24.33333333333333,77.27666666666666,152.56,68.0,61.95,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,153.26666666666668,0.0,23.666666666666668,76.66333333333334,152.56,68.0,61.11666666666667,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,149.73333333333332,0.0,24.166666666666668,75.89666666666666,152.56,68.0,59.85666666666666,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,151.14666666666668,0.0,24.33333333333333,75.82000000000001,152.56,68.0,60.53333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,151.5,0.0,24.375,77.2025,152.56,68.0,63.3775,74.0,70.0,0.0,67.905,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,151.14666666666668,0.0,24.0,78.58666666666666,152.56,68.0,67.26333333333334,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,151.14666666666668,0.0,23.166666666666668,80.39,152.56,68.0,72.16000000000001,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,149.73333333333332,0.0,23.166666666666668,80.88666666666667,152.56,68.0,73.66666666666667,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,150.44,0.0,24.5,82.41666666666667,152.56,68.0,81.25,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,152.56,0.0,23.83333333333333,85.08333333333333,152.56,68.0,93.18333333333334,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,151.85333333333332,0.0,22.666666666666668,86.29,152.56,68.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,151.85333333333332,0.0,23.83333333333333,86.17999999999999,152.56,68.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,152.56,0.0,24.666666666666668,86.11333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,152.56,0.0,22.83333333333333,86.12333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.95,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,152.56,0.0,23.0,85.94666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,150.44,0.0,24.33333333333333,85.99333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.24333333333334,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,151.14666666666668,0.0,25.5,85.88666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,152.56,0.0,23.666666666666668,85.96,152.56,68.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,152.56,0.0,23.0,86.03666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,151.85333333333332,0.0,24.166666666666668,85.88,152.56,68.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,150.44,0.0,25.0,85.89666666666666,152.56,68.0,98.67,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,151.14666666666668,0.0,23.166666666666668,82.64999999999999,152.56,68.0,81.27333333333333,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,150.44,0.0,24.33333333333333,80.59333333333333,152.56,68.0,77.38666666666667,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,153.97333333333333,0.0,24.33333333333333,83.48,152.56,68.0,87.40333333333332,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,151.14666666666668,0.0,23.0,83.78666666666668,152.56,68.0,87.98666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,150.44,0.0,22.33333333333333,84.38,152.56,68.0,91.25,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,150.44,0.0,22.666666666666668,84.96,152.56,68.0,92.34,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,149.02666666666667,0.0,23.666666666666668,84.80333333333333,152.56,68.0,92.40333333333336,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,153.26666666666668,0.0,24.0,85.04333333333334,152.56,68.0,94.61666666666667,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,152.56,0.0,22.33333333333333,85.37,152.56,68.0,97.45333333333332,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,152.56,0.0,22.83333333333333,85.10666666666667,152.56,68.0,99.20333333333332,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,151.85333333333332,0.0,23.0,85.29333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,151.85333333333332,0.0,24.5,85.5,152.56,68.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,151.85333333333332,0.0,23.666666666666668,85.33333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,151.14666666666668,0.0,23.166666666666668,85.29666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,151.14666666666668,0.0,23.0,85.35333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,151.14666666666668,0.0,22.5,85.28333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,152.56,0.0,23.83333333333333,85.56666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,149.73333333333332,0.0,25.166666666666668,85.55666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,151.85333333333332,0.0,25.0,85.34333333333332,152.56,68.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,151.85333333333332,0.0,24.5,85.29,152.56,68.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,151.85333333333332,0.0,24.33333333333333,85.17666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,151.14666666666668,0.0,24.33333333333333,85.16666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,151.85333333333332,0.0,25.0,84.73333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,151.14666666666668,0.0,23.83333333333333,84.61666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,149.73333333333332,0.0,25.0,84.56,152.56,68.0,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,151.85333333333332,0.0,23.5,84.52,152.56,68.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,152.56,0.0,23.0,84.40333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,149.02666666666667,0.0,24.33333333333333,84.44,152.56,68.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,151.85333333333332,0.0,25.166666666666668,84.46,152.56,68.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,151.14666666666668,0.0,24.666666666666668,84.19333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,153.26666666666668,0.0,23.166666666666668,83.62,152.56,68.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,151.85333333333332,0.0,23.166666666666668,83.72,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,151.85333333333332,0.0,23.0,83.66000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,151.14666666666668,0.0,22.666666666666668,83.21,152.56,68.0,100.0,74.0,70.0,0.0,67.36,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,149.73333333333332,0.0,23.166666666666668,83.00666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,151.85333333333332,0.0,23.5,82.71,152.56,68.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,150.44,0.0,24.0,82.78666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.18333333333332,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,152.56,0.0,24.5,82.67,152.56,68.0,100.0,74.0,70.0,0.0,67.01333333333334,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,152.56,0.0,24.0,82.47000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,152.56,0.0,23.33333333333333,82.43666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,151.14666666666668,0.0,23.83333333333333,82.32666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.82,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,150.44,0.0,24.83333333333333,82.32333333333334,152.56,68.0,100.0,74.0,70.0,0.0,66.38,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,152.56,0.0,23.5,82.18333333333334,152.56,68.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,151.85333333333332,0.0,22.5,81.95666666666666,152.56,68.0,100.0,74.0,70.0,0.0,64.83999999999999,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,150.44,0.0,22.5,81.95333333333333,152.56,68.0,100.0,74.0,70.0,0.0,64.81,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,150.44,0.0,22.33333333333333,82.63,152.56,68.0,100.0,74.0,70.0,0.0,65.17333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,152.56,0.0,22.166666666666668,82.38333333333334,152.56,68.0,100.0,74.0,70.0,0.0,65.19,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,152.56,0.0,22.666666666666668,82.58,152.56,68.0,100.0,74.0,70.0,0.0,65.00666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,149.02666666666667,0.0,24.666666666666668,82.22666666666667,152.56,68.0,100.0,74.0,70.0,0.0,64.84333333333335,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,151.14666666666668,0.0,25.0,82.47666666666667,152.56,68.0,100.0,74.0,70.0,0.0,65.36666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,151.14666666666668,0.0,25.33333333333333,82.88333333333334,152.56,68.0,100.0,74.0,70.0,0.0,65.75,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,153.26666666666668,0.0,24.5,81.95333333333333,152.56,68.0,92.33666666666666,74.0,70.0,0.0,67.55666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,151.85333333333332,0.0,23.0,71.66666666666667,152.56,68.0,57.46,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,151.85333333333332,0.0,24.166666666666668,73.17,152.56,68.0,67.12666666666667,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,150.44,0.0,24.166666666666668,82.76666666666667,152.56,68.0,93.70666666666666,74.0,70.0,0.0,67.39999999999999,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,151.85333333333332,0.0,23.0,83.88,152.56,68.0,99.10333333333334,74.0,70.0,0.0,67.27666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,150.44,0.0,23.666666666666668,84.38,152.56,68.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,149.73333333333332,0.0,24.166666666666668,84.81333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.40333333333332,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,151.14666666666668,0.0,25.166666666666668,84.78666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,151.14666666666668,0.0,25.33333333333333,84.85,152.56,68.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,151.85333333333332,0.0,25.0,85.41666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,149.73333333333332,0.0,23.33333333333333,85.58999999999999,152.56,68.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,151.14666666666668,0.0,23.0,85.87,152.56,68.0,100.0,74.0,70.0,0.0,67.28666666666668,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,151.14666666666668,0.0,22.83333333333333,86.07666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.26333333333334,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,151.14666666666668,0.0,22.666666666666668,86.35666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,150.44,0.0,22.5,86.73666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,151.14666666666668,0.0,23.33333333333333,86.59333333333332,152.56,68.0,100.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,149.73333333333332,0.0,24.83333333333333,86.53666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,153.26666666666668,0.0,24.83333333333333,86.89333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,151.14666666666668,0.0,22.83333333333333,86.94333333333333,152.56,68.0,99.33333333333331,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,150.44,0.0,22.33333333333333,87.16000000000001,152.56,68.0,96.91333333333334,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,151.14666666666668,0.0,21.666666666666668,87.04333333333334,152.56,68.0,95.4,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,151.14666666666668,0.0,21.666666666666668,87.23333333333333,152.56,68.0,93.20666666666666,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,151.85333333333332,0.0,21.5,86.64999999999999,152.56,68.0,91.00333333333332,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,151.14666666666668,0.0,21.5,85.98333333333333,152.56,68.0,87.49666666666667,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,152.56,0.0,21.0,85.08666666666666,152.56,68.0,84.82666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,151.14666666666668,0.0,20.83333333333333,84.55333333333333,152.56,68.0,82.33,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,149.73333333333332,0.0,21.166666666666668,83.67333333333333,152.56,68.0,79.76666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,151.85333333333332,0.0,21.166666666666668,83.12666666666667,152.56,68.0,78.93,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,150.44,0.0,23.0,82.18,152.56,68.0,75.54666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,151.85333333333332,0.0,22.83333333333333,81.75666666666667,152.56,68.0,75.61333333333333,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,151.85333333333332,0.0,23.5,81.24333333333334,152.56,68.0,74.89333333333333,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,151.14666666666668,0.0,23.83333333333333,80.72333333333334,152.56,68.0,74.69333333333333,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,151.14666666666668,0.0,23.666666666666668,80.52,152.56,68.0,75.76333333333334,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,151.85333333333332,0.0,24.5,80.80333333333333,152.56,68.0,76.96,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,151.5,0.0,24.75,81.29499999999999,152.56,68.0,78.47,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,151.85333333333332,0.0,23.166666666666668,81.75333333333333,152.56,68.0,81.34666666666668,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,151.85333333333332,0.0,22.666666666666668,82.07666666666667,152.56,68.0,84.05333333333333,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,150.44,0.0,22.5,83.22666666666667,152.56,68.0,89.37,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,151.14666666666668,0.0,22.5,84.31,152.56,68.0,95.79666666666668,74.0,70.0,0.0,67.47666666666667,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,151.85333333333332,0.0,22.5,84.64333333333333,152.56,68.0,95.26666666666668,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,151.14666666666668,0.0,23.83333333333333,84.56333333333333,152.56,68.0,97.86333333333334,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,152.56,0.0,24.33333333333333,84.32000000000001,152.56,68.0,99.75,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,152.56,0.0,24.33333333333333,84.41000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,150.44,0.0,24.33333333333333,84.38,152.56,68.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,151.85333333333332,0.0,24.33333333333333,84.23666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,151.85333333333332,0.0,24.0,84.31333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,153.26666666666668,0.0,23.666666666666668,84.20666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,151.85333333333332,0.0,22.83333333333333,84.30666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,150.44,0.0,22.5,84.15666666666665,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,151.14666666666668,0.0,22.33333333333333,84.15666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,151.14666666666668,0.0,23.0,84.22,152.56,68.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,150.44,0.0,24.33333333333333,84.07666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,151.14666666666668,0.0,23.83333333333333,83.83333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,150.44,0.0,22.0,83.83333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.58999999999999,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,152.56,0.0,22.33333333333333,83.87666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,151.85333333333332,0.0,23.0,84.02333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,154.68,0.0,24.33333333333333,83.96,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,151.85333333333332,0.0,24.5,83.75666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,152.56,0.0,24.5,83.66666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,151.85333333333332,0.0,25.0,83.56333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,151.14666666666668,0.0,24.666666666666668,83.42,152.56,68.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,150.44,0.0,24.33333333333333,83.60000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,151.14666666666668,0.0,24.83333333333333,83.49666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,149.73333333333332,0.0,22.666666666666668,83.42,152.56,68.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,151.85333333333332,0.0,22.166666666666668,83.41666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,151.85333333333332,0.0,22.33333333333333,83.53,152.56,68.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,149.73333333333332,0.0,22.666666666666668,83.48666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,151.85333333333332,0.0,22.166666666666668,83.33999999999999,152.56,68.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,150.44,0.0,22.0,83.61666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,151.14666666666668,0.0,23.5,83.53333333333335,152.56,68.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,152.56,0.0,23.166666666666668,83.32333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.31,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,151.85333333333332,0.0,23.0,83.34666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,152.56,0.0,23.166666666666668,83.25,152.56,68.0,100.0,74.0,70.0,0.0,67.27,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,152.56,0.0,21.83333333333333,82.79333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,151.14666666666668,0.0,22.33333333333333,82.87333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,152.56,0.0,22.666666666666668,82.85333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,149.73333333333332,0.0,22.83333333333333,82.71,152.56,68.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,150.44,0.0,23.83333333333333,83.00666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.18333333333334,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,149.02666666666667,0.0,23.33333333333333,82.76666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,152.56,0.0,22.0,82.43666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,150.44,0.0,23.666666666666668,82.67,152.56,68.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,151.14666666666668,0.0,24.166666666666668,82.61,152.56,68.0,100.0,74.0,70.0,0.0,67.05666666666666,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,151.14666666666668,0.0,23.33333333333333,82.50333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,151.14666666666668,0.0,22.166666666666668,82.67,152.56,68.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,152.56,0.0,23.666666666666668,82.77666666666666,152.56,68.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0
