time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 00:30:00,151.14666666666668,0.0,20.83333333333333,64.51333333333334,152.56,68.0,21.156666666666663,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,152.56,0.0,19.33333333333333,67.29666666666667,152.56,68.0,17.37,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,151.85333333333332,0.0,21.33333333333333,65.36,152.56,68.0,22.28333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,153.26666666666668,0.0,20.33333333333333,66.58,152.56,68.0,17.97,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,150.44,0.0,21.33333333333333,66.76,152.56,68.0,21.71,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,152.56,0.0,19.83333333333333,64.47666666666667,152.56,68.0,18.026666666666667,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,151.14666666666668,0.0,21.166666666666668,66.96,152.56,68.0,20.59,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,151.85333333333332,0.0,19.83333333333333,68.10666666666667,152.56,68.0,13.33,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,152.56,0.0,20.166666666666668,67.39999999999999,152.56,68.0,10.226666666666668,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,151.85333333333332,0.0,21.666666666666668,67.11,152.56,68.0,7.816666666666666,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,151.85333333333332,0.0,21.33333333333333,67.35333333333334,152.56,68.0,5.390000000000001,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,151.85333333333332,0.0,21.666666666666668,61.98,152.56,68.0,9.903333333333334,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,151.85333333333332,0.0,20.5,66.82333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,150.44,0.0,20.0,66.92,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,151.14666666666668,0.0,20.0,67.01333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,151.85333333333332,0.0,21.166666666666668,64.59333333333333,152.56,68.0,0.4833333333333333,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,150.44,0.0,22.166666666666668,63.78333333333333,152.56,68.0,7.15,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,149.73333333333332,0.0,20.166666666666668,67.17666666666666,152.56,68.0,1.22,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,151.14666666666668,0.0,21.5,63.49333333333334,152.56,68.0,5.43,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,153.97333333333333,0.0,21.5,66.90333333333334,152.56,68.0,7.793333333333333,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,152.56,0.0,20.5,67.30333333333333,152.56,68.0,3.99,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,151.14666666666668,0.0,21.5,63.73666666666667,152.56,68.0,10.756666666666666,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,152.56,0.0,21.166666666666668,67.26666666666667,152.56,68.0,10.716666666666669,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,150.44,0.0,22.166666666666668,63.10333333333333,152.56,68.0,15.37,74.0,70.0,0.0,67.65666666666668,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,149.73333333333332,0.0,21.166666666666668,65.42666666666666,152.56,68.0,12.813333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,149.73333333333332,0.0,22.666666666666668,65.92,152.56,68.0,19.596666666666668,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,150.44,0.0,21.666666666666668,64.60666666666667,152.56,68.0,14.81,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,151.14666666666668,0.0,22.166666666666668,66.50666666666666,152.56,68.0,19.633333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,148.32,0.0,22.0,63.720000000000006,152.56,68.0,15.893333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,153.26666666666668,0.0,21.666666666666668,67.20333333333333,152.56,68.0,19.336666666666662,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,149.02666666666667,0.0,21.0,63.26333333333333,152.56,68.0,16.69,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,151.14666666666668,0.0,21.33333333333333,68.32666666666667,152.56,68.0,17.77,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,150.44,0.0,21.33333333333333,67.51,152.56,68.0,11.38,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,150.44,0.0,22.5,67.37,152.56,68.0,10.663333333333334,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,151.14666666666668,0.0,21.666666666666668,67.19666666666666,152.56,68.0,9.783333333333331,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,151.85333333333332,0.0,20.166666666666668,67.21666666666665,152.56,68.0,7.186666666666667,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,151.85333333333332,0.0,20.666666666666668,67.16333333333334,152.56,68.0,3.1366666666666667,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,151.85333333333332,0.0,20.0,64.3,152.56,68.0,2.973333333333333,74.0,70.0,0.0,68.22,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,152.56,0.0,21.666666666666668,63.85333333333333,152.56,68.0,10.61,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,151.14666666666668,0.0,21.33333333333333,60.56,152.56,68.0,14.693333333333332,74.0,70.0,0.0,67.67333333333333,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,151.85333333333332,0.0,21.166666666666668,65.18,152.56,68.0,17.66333333333333,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,151.85333333333332,0.0,21.83333333333333,60.81333333333333,152.56,68.0,22.706666666666667,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,151.85333333333332,0.0,21.666666666666668,66.60666666666667,152.56,68.0,21.956666666666667,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,153.26666666666668,0.0,21.5,63.8,152.56,68.0,24.71333333333333,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,151.85333333333332,0.0,20.5,68.14333333333333,152.56,68.0,18.976666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,151.85333333333332,0.0,20.33333333333333,67.08666666666666,152.56,68.0,15.153333333333334,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,150.44,0.0,22.166666666666668,66.64333333333333,152.56,68.0,13.943333333333332,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,152.56,0.0,22.166666666666668,66.41333333333334,152.56,68.0,12.436666666666667,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,152.56,0.0,21.83333333333333,66.10333333333334,152.56,68.0,11.543333333333337,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,151.14666666666668,0.0,22.5,66.06,152.56,68.0,10.313333333333333,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,151.14666666666668,0.0,23.0,66.13,152.56,68.0,9.023333333333332,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,152.56,0.0,22.666666666666668,66.32000000000001,152.56,68.0,7.18,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,151.14666666666668,0.0,22.5,66.51,152.56,68.0,4.836666666666667,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,151.85333333333332,0.0,22.83333333333333,66.78333333333335,152.56,68.0,1.4633333333333332,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,152.56,0.0,23.0,67.10333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,150.44,0.0,22.666666666666668,67.44666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,151.85333333333332,0.0,21.83333333333333,67.74,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,152.56,0.0,20.5,68.06666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,151.14666666666668,0.0,21.166666666666668,64.08333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,151.14666666666668,0.0,24.0,59.25333333333333,152.56,68.0,4.446666666666666,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,151.14666666666668,0.0,22.83333333333333,59.24666666666667,152.56,68.0,1.3966666666666667,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,151.14666666666668,0.0,21.166666666666668,59.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,151.14666666666668,0.0,22.33333333333333,59.75,152.56,68.0,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,151.85333333333332,0.0,21.666666666666668,59.973333333333336,152.56,68.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,151.14666666666668,0.0,20.666666666666668,60.45666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,150.44,0.0,20.33333333333333,60.876666666666665,152.56,68.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,151.85333333333332,0.0,20.5,61.156666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,151.85333333333332,0.0,20.33333333333333,61.54333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,151.85333333333332,0.0,20.0,61.67,152.56,68.0,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,151.85333333333332,0.0,20.33333333333333,61.830000000000005,152.56,68.0,0.7266666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,151.85333333333332,0.0,21.5,62.09333333333333,152.56,68.0,4.376666666666666,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,152.56,0.0,20.33333333333333,61.943333333333335,152.56,68.0,7.856666666666666,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,150.44,0.0,19.33333333333333,62.9,152.56,68.0,14.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,150.44,0.0,20.166666666666668,63.77666666666666,152.56,68.0,15.566666666666668,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,151.85333333333332,0.0,19.33333333333333,64.47,152.56,68.0,18.146666666666665,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,152.56,0.0,19.166666666666668,65.15666666666667,152.56,68.0,21.35333333333333,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,151.14666666666668,0.0,19.5,64.64333333333333,152.56,68.0,17.643333333333334,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,150.44,0.0,18.5,62.3,152.56,68.0,2.0033333333333334,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,151.14666666666668,0.0,18.166666666666668,62.38,152.56,68.0,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,151.14666666666668,0.0,18.0,62.27666666666666,152.56,68.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,152.56,0.0,17.666666666666668,62.223333333333336,152.56,68.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,152.56,0.0,17.5,61.946666666666665,152.56,68.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,151.14666666666668,0.0,18.83333333333333,61.96,152.56,68.0,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,153.97333333333333,0.0,20.0,61.64666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,152.56,0.0,19.5,61.60999999999999,152.56,68.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,151.14666666666668,0.0,19.33333333333333,61.09333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,151.85333333333332,0.0,19.5,60.59,152.56,68.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,151.14666666666668,0.0,18.33333333333333,60.52666666666666,152.56,68.0,0.4666666666666666,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,150.44,0.0,19.5,60.34,152.56,68.0,3.1300000000000003,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,150.44,0.0,19.33333333333333,60.18,152.56,68.0,6.78,74.0,70.0,0.0,67.75333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,151.14666666666668,0.0,20.166666666666668,60.406666666666666,152.56,68.0,12.346666666666666,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,152.56,0.0,19.666666666666668,61.39666666666667,152.56,68.0,16.8,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,150.44,0.0,19.83333333333333,62.44333333333333,152.56,68.0,20.55333333333333,74.0,70.0,0.0,67.51666666666667,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,151.85333333333332,0.0,19.5,63.21666666666667,152.56,68.0,23.48,74.0,70.0,0.0,67.55333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,151.14666666666668,0.0,21.0,63.67,152.56,68.0,25.00333333333333,74.0,70.0,0.0,67.62333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,150.44,0.0,21.5,64.51333333333334,152.56,68.0,27.296666666666667,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,150.44,0.0,21.33333333333333,64.66666666666667,152.56,68.0,28.290000000000003,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,151.85333333333332,0.0,21.666666666666668,64.99333333333333,152.56,68.0,30.136666666666667,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,151.85333333333332,0.0,21.166666666666668,65.33333333333333,152.56,68.0,31.126666666666665,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,149.73333333333332,0.0,19.666666666666668,65.77,152.56,68.0,32.52,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,151.85333333333332,0.0,21.83333333333333,65.83666666666666,152.56,68.0,33.06666666666666,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,151.14666666666668,0.0,22.166666666666668,69.75,152.56,68.0,30.546666666666667,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,153.26666666666668,0.0,20.666666666666668,66.49666666666667,152.56,68.0,27.46666666666667,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,152.56,0.0,21.5,69.36333333333333,152.56,68.0,27.426666666666662,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,150.44,0.0,20.83333333333333,66.31,152.56,68.0,26.08,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,150.44,0.0,20.33333333333333,69.77666666666666,152.56,68.0,21.320000000000004,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,150.44,0.0,19.666666666666668,64.71333333333334,152.56,68.0,18.54,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,151.85333333333332,0.0,21.166666666666668,66.76333333333334,152.56,68.0,21.16,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,151.85333333333332,0.0,20.0,67.71333333333332,152.56,68.0,13.136666666666663,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,149.73333333333332,0.0,21.5,66.97,152.56,68.0,10.51,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,152.56,0.0,21.33333333333333,66.39333333333333,152.56,68.0,8.040000000000001,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,151.85333333333332,0.0,20.166666666666668,66.39333333333333,152.56,68.0,6.026666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,152.56,0.0,20.33333333333333,66.29,152.56,68.0,3.5500000000000003,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,151.14666666666668,0.0,20.33333333333333,66.08999999999999,152.56,68.0,1.393333333333333,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,149.02666666666667,0.0,20.83333333333333,66.03666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,151.85333333333332,0.0,22.0,66.07000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,151.85333333333332,0.0,21.5,65.92,152.56,68.0,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,152.56,0.0,20.83333333333333,65.79666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,151.85333333333332,0.0,20.5,65.69666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,151.85333333333332,0.0,20.5,65.50333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,150.44,0.0,20.83333333333333,65.28333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,151.14666666666668,0.0,22.166666666666668,64.87333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,150.44,0.0,22.166666666666668,64.39999999999999,152.56,68.0,0.7633333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,151.14666666666668,0.0,22.166666666666668,64.29,152.56,68.0,1.913333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,152.56,0.0,21.33333333333333,64.14,152.56,68.0,4.08,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,152.56,0.0,22.166666666666668,63.97,152.56,68.0,6.6433333333333335,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,152.56,0.0,22.166666666666668,63.943333333333335,152.56,68.0,8.6,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,152.56,0.0,21.0,63.93333333333334,152.56,68.0,10.55,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,151.14666666666668,0.0,21.83333333333333,64.33,152.56,68.0,12.236666666666666,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,151.14666666666668,0.0,22.666666666666668,64.63,152.56,68.0,13.806666666666668,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,151.85333333333332,0.0,23.166666666666668,64.79,152.56,68.0,15.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,150.44,0.0,22.83333333333333,65.16666666666667,152.56,68.0,16.643333333333334,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,151.14666666666668,0.0,23.0,65.37666666666667,152.56,68.0,16.613333333333333,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,153.26666666666668,0.0,21.83333333333333,65.32666666666667,152.56,68.0,16.416666666666668,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,149.73333333333332,0.0,22.666666666666668,65.49333333333334,152.56,68.0,17.046666666666667,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,151.14666666666668,0.0,22.666666666666668,65.40333333333334,152.56,68.0,17.453333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,150.44,0.0,23.0,65.51333333333334,152.56,68.0,18.063333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,151.14666666666668,0.0,22.666666666666668,65.52999999999999,152.56,68.0,18.05666666666667,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,151.85333333333332,0.0,22.5,65.48,152.56,68.0,17.903333333333332,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,151.14666666666668,0.0,22.83333333333333,65.47333333333334,152.56,68.0,17.99,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,151.85333333333332,0.0,23.666666666666668,65.40666666666667,152.56,68.0,18.55,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,152.56,0.0,24.0,65.42,152.56,68.0,18.703333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,151.85333333333332,0.0,23.83333333333333,65.49666666666667,152.56,68.0,19.763333333333332,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,153.26666666666668,0.0,23.666666666666668,65.38333333333333,152.56,68.0,19.366666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,152.56,0.0,23.33333333333333,65.49333333333334,152.56,68.0,19.8,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,151.14666666666668,0.0,21.166666666666668,65.60666666666667,152.56,68.0,19.65,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,150.44,0.0,23.166666666666668,65.61,152.56,68.0,18.30333333333333,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,153.26666666666668,0.0,22.83333333333333,65.73333333333333,152.56,68.0,17.916666666666668,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,151.14666666666668,0.0,21.666666666666668,66.00666666666666,152.56,68.0,16.566666666666666,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,151.85333333333332,0.0,21.166666666666668,66.16000000000001,152.56,68.0,14.946666666666664,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,149.02666666666667,0.0,21.33333333333333,66.39999999999999,152.56,68.0,12.336666666666666,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,150.44,0.0,21.166666666666668,66.42666666666666,152.56,68.0,8.696666666666667,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,150.44,0.0,22.666666666666668,67.02333333333333,152.56,68.0,6.6000000000000005,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,151.14666666666668,0.0,23.83333333333333,67.39333333333333,152.56,68.0,3.706666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,152.56,0.0,21.666666666666668,68.01,152.56,68.0,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,150.44,0.0,22.5,62.60999999999999,152.56,68.0,4.013333333333333,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,150.44,0.0,22.0,63.46,152.56,68.0,2.313333333333333,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,150.44,0.0,22.83333333333333,60.49333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,149.73333333333332,0.0,24.166666666666668,60.34333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,151.14666666666668,0.0,22.5,60.72666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,151.14666666666668,0.0,21.166666666666668,61.13,152.56,68.0,2.4333333333333336,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,151.14666666666668,0.0,21.0,61.36666666666667,152.56,68.0,7.366666666666667,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,152.56,0.0,21.33333333333333,62.083333333333336,152.56,68.0,12.346666666666666,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,151.14666666666668,0.0,21.166666666666668,63.46333333333333,152.56,68.0,15.546666666666669,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,151.14666666666668,0.0,22.83333333333333,64.03333333333335,152.56,68.0,15.353333333333332,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,150.44,0.0,22.5,63.8,152.56,68.0,11.46,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,151.85333333333332,0.0,23.0,62.74333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,152.56,0.0,23.0,62.93333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,151.85333333333332,0.0,20.83333333333333,63.223333333333336,152.56,68.0,0.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,149.73333333333332,0.0,22.33333333333333,63.17666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,152.56,0.0,22.666666666666668,63.583333333333336,152.56,68.0,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,152.56,0.0,20.0,63.36666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,150.44,0.0,19.33333333333333,63.16,152.56,68.0,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,151.14666666666668,0.0,19.166666666666668,63.15,152.56,68.0,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,152.56,0.0,19.166666666666668,62.95666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,151.14666666666668,0.0,18.666666666666668,63.126666666666665,152.56,68.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,151.14666666666668,0.0,18.33333333333333,63.02,152.56,68.0,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,151.14666666666668,0.0,18.0,62.27333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,149.73333333333332,0.0,18.83333333333333,61.85666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,150.44,0.0,20.666666666666668,61.78,152.56,68.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,152.56,0.0,20.166666666666668,61.580000000000005,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,151.85333333333332,0.0,19.166666666666668,61.376666666666665,152.56,68.0,2.223333333333333,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,151.14666666666668,0.0,20.666666666666668,61.45666666666667,152.56,68.0,7.376666666666666,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,151.85333333333332,0.0,21.5,61.64666666666667,152.56,68.0,11.33,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,152.56,0.0,21.5,62.26333333333333,152.56,68.0,14.266666666666666,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,153.97333333333333,0.0,20.83333333333333,62.89333333333334,152.56,68.0,16.866666666666664,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,151.85333333333332,0.0,19.33333333333333,62.04666666666666,152.56,68.0,13.293333333333331,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,152.56,0.0,20.166666666666668,60.7,152.56,68.0,4.93,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,151.85333333333332,0.0,21.33333333333333,60.43666666666667,152.56,68.0,0.2633333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,151.14666666666668,0.0,21.166666666666668,60.46,152.56,68.0,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,151.14666666666668,0.0,21.83333333333333,61.04666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,151.85333333333332,0.0,21.5,61.19,152.56,68.0,0.5566666666666666,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,151.85333333333332,0.0,20.666666666666668,61.41,152.56,68.0,4.103333333333333,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,153.26666666666668,0.0,20.166666666666668,61.796666666666674,152.56,68.0,6.383333333333333,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,151.85333333333332,0.0,20.0,61.870000000000005,152.56,68.0,8.573333333333332,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,151.85333333333332,0.0,20.0,62.35666666666666,152.56,68.0,12.713333333333331,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,150.44,0.0,20.666666666666668,63.20666666666667,152.56,68.0,15.706666666666669,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,152.56,0.0,19.666666666666668,64.11666666666666,152.56,68.0,19.113333333333333,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,151.14666666666668,0.0,20.5,64.81,152.56,68.0,22.39333333333333,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,150.44,0.0,19.83333333333333,65.04333333333334,152.56,68.0,24.78333333333333,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,152.56,0.0,21.33333333333333,65.53333333333333,152.56,68.0,27.076666666666664,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,151.14666666666668,0.0,21.166666666666668,66.19333333333333,152.56,68.0,29.71,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,151.14666666666668,0.0,21.83333333333333,66.73,152.56,68.0,30.846666666666664,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,151.14666666666668,0.0,21.0,67.03333333333335,152.56,68.0,31.41333333333333,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,152.56,0.0,20.666666666666668,66.98666666666666,152.56,68.0,31.10333333333333,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,151.14666666666668,0.0,21.5,66.94666666666667,152.56,68.0,31.87333333333333,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,151.14666666666668,0.0,19.83333333333333,66.59666666666668,152.56,68.0,31.07333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,151.85333333333332,0.0,20.5,65.61,152.56,68.0,29.21,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,150.44,0.0,20.166666666666668,65.24666666666667,152.56,68.0,29.703333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,151.14666666666668,0.0,22.0,65.72666666666667,152.56,68.0,31.59,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,151.85333333333332,0.0,19.83333333333333,65.48,152.56,68.0,31.19666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,150.44,0.0,19.666666666666668,65.39999999999999,152.56,68.0,31.52333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,149.73333333333332,0.0,20.33333333333333,67.21333333333332,152.56,68.0,30.92,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,151.14666666666668,0.0,20.166666666666668,67.48,152.56,68.0,23.386666666666667,74.0,70.0,0.0,68.28,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,151.85333333333332,0.0,21.83333333333333,66.70333333333333,152.56,68.0,29.62,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,152.56,0.0,19.83333333333333,67.39,152.56,68.0,24.77333333333333,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,150.44,0.0,21.33333333333333,64.73666666666666,152.56,68.0,28.546666666666667,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,151.14666666666668,0.0,21.666666666666668,64.98,152.56,68.0,29.883333333333336,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,151.85333333333332,0.0,20.83333333333333,68.47333333333334,152.56,68.0,24.626666666666665,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,149.73333333333332,0.0,21.0,63.81666666666666,152.56,68.0,26.316666666666663,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,153.26666666666668,0.0,21.0,67.30666666666667,152.56,68.0,22.24333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,151.14666666666668,0.0,21.0,64.58,152.56,68.0,23.38,74.0,70.0,0.0,68.06666666666668,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,152.56,0.0,20.33333333333333,67.45333333333333,152.56,68.0,20.116666666666664,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,151.14666666666668,0.0,21.166666666666668,66.05333333333333,152.56,68.0,22.540000000000003,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,153.26666666666668,0.0,19.0,64.89,152.56,68.0,16.543333333333333,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,151.85333333333332,0.0,20.83333333333333,66.28333333333333,152.56,68.0,18.87666666666667,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,149.02666666666667,0.0,19.0,65.32000000000001,152.56,68.0,14.103333333333332,74.0,70.0,0.0,68.24333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,153.26666666666668,0.0,20.33333333333333,65.53333333333333,152.56,68.0,16.726666666666667,74.0,70.0,0.0,68.05333333333334,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,150.44,0.0,18.83333333333333,67.2,152.56,68.0,10.15,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,151.85333333333332,0.0,19.666666666666668,66.90333333333332,152.56,68.0,7.47,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,150.44,0.0,21.166666666666668,66.83333333333333,152.56,68.0,4.866666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,151.85333333333332,0.0,21.0,66.52,152.56,68.0,2.4133333333333336,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,151.14666666666668,0.0,20.5,66.29666666666667,152.56,68.0,0.3733333333333333,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,151.14666666666668,0.0,20.666666666666668,66.11,152.56,68.0,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,152.56,0.0,20.83333333333333,66.03666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,150.44,0.0,20.666666666666668,65.96666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,151.85333333333332,0.0,21.33333333333333,65.89333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,152.56,0.0,21.83333333333333,65.86333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,152.56,0.0,21.166666666666668,65.85000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,151.85333333333332,0.0,20.83333333333333,65.77999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,151.85333333333332,0.0,21.166666666666668,65.74333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,150.44,0.0,21.83333333333333,65.63333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,151.85333333333332,0.0,21.0,65.55666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,151.85333333333332,0.0,20.166666666666668,65.53333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,151.85333333333332,0.0,20.0,65.55333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,152.56,0.0,19.83333333333333,65.64999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,151.14666666666668,0.0,20.0,65.89999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,151.14666666666668,0.0,21.0,66.07333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,151.14666666666668,0.0,21.0,66.13000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,151.85333333333332,0.0,21.0,66.53333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,151.14666666666668,0.0,21.0,66.82000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,151.14666666666668,0.0,20.166666666666668,66.94,152.56,68.0,0.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,150.44,0.0,19.5,67.28333333333335,152.56,68.0,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,150.44,0.0,21.0,67.67,152.56,68.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,151.14666666666668,0.0,22.0,68.09,152.56,68.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,151.85333333333332,0.0,20.5,68.5,152.56,68.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,150.44,0.0,19.166666666666668,66.62,152.56,68.0,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,151.14666666666668,0.0,21.166666666666668,60.27,152.56,68.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,151.85333333333332,0.0,21.666666666666668,59.69,152.56,68.0,0.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,151.14666666666668,0.0,20.83333333333333,59.77333333333333,152.56,68.0,0.69,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,151.85333333333332,0.0,21.83333333333333,60.04,152.56,68.0,5.359999999999999,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,152.56,0.0,22.166666666666668,60.26,152.56,68.0,2.0933333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,152.56,0.0,22.33333333333333,60.23333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,151.85333333333332,0.0,21.166666666666668,60.23666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,150.44,0.0,20.33333333333333,60.16333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,151.14666666666668,0.0,21.666666666666668,60.35,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,153.26666666666668,0.0,20.166666666666668,60.41,152.56,68.0,2.103333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,150.44,0.0,20.5,60.66666666666666,152.56,68.0,7.846666666666667,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,154.68,0.0,20.83333333333333,61.10666666666666,152.56,68.0,12.163333333333334,74.0,70.0,0.0,67.58999999999999,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,149.02666666666667,0.0,19.0,62.59333333333333,152.56,68.0,17.276666666666667,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,152.56,0.0,19.83333333333333,63.17666666666667,152.56,68.0,19.75333333333333,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,151.85333333333332,0.0,20.33333333333333,63.71666666666667,152.56,68.0,21.496666666666663,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,151.85333333333332,0.0,19.666666666666668,64.13666666666667,152.56,68.0,23.94666666666667,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,151.85333333333332,0.0,20.83333333333333,64.46,152.56,68.0,25.266666666666666,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,149.73333333333332,0.0,19.0,63.75,152.56,68.0,19.956666666666667,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,151.85333333333332,0.0,19.666666666666668,60.74,152.56,68.0,8.26,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,151.85333333333332,0.0,18.83333333333333,60.76333333333333,152.56,68.0,9.503333333333334,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,151.85333333333332,0.0,19.0,62.44,152.56,68.0,19.2,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,151.14666666666668,0.0,18.83333333333333,63.19333333333333,152.56,68.0,21.94333333333333,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,150.44,0.0,19.5,63.30666666666667,152.56,68.0,24.043333333333333,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,151.14666666666668,0.0,19.5,64.16666666666667,152.56,68.0,25.826666666666668,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,151.14666666666668,0.0,18.166666666666668,64.58666666666666,152.56,68.0,27.486666666666668,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,150.44,0.0,20.0,64.98666666666666,152.56,68.0,30.21,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,149.73333333333332,0.0,19.83333333333333,68.97666666666667,152.56,68.0,28.67,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,152.56,0.0,19.33333333333333,66.34,152.56,68.0,26.313333333333333,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,152.56,0.0,20.0,68.18666666666667,152.56,68.0,25.423333333333336,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,151.14666666666668,0.0,20.166666666666668,65.63333333333334,152.56,68.0,25.923333333333336,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,151.14666666666668,0.0,19.5,66.95666666666666,152.56,68.0,22.973333333333333,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,151.85333333333332,0.0,20.666666666666668,67.86666666666667,152.56,68.0,25.57333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,150.44,0.0,19.83333333333333,65.42666666666666,152.56,68.0,21.843333333333334,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,152.56,0.0,20.0,68.40666666666667,152.56,68.0,21.263333333333332,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,151.85333333333332,0.0,21.0,64.99,152.56,68.0,23.78,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,151.14666666666668,0.0,19.166666666666668,67.33,152.56,68.0,18.716666666666665,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,151.85333333333332,0.0,21.33333333333333,66.17666666666666,152.56,68.0,23.01,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,151.85333333333332,0.0,19.166666666666668,68.84666666666668,152.56,68.0,16.356666666666666,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,150.44,0.0,20.5,67.95666666666666,152.56,68.0,12.53,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,151.14666666666668,0.0,21.5,67.24,152.56,68.0,10.166666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,151.14666666666668,0.0,21.83333333333333,67.03333333333335,152.56,68.0,7.926666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,153.26666666666668,0.0,21.5,67.01,152.56,68.0,6.109999999999999,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,150.44,0.0,20.83333333333333,66.85000000000001,152.56,68.0,3.4133333333333336,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,153.26666666666668,0.0,20.5,66.69666666666667,152.56,68.0,1.6166666666666665,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,150.44,0.0,21.166666666666668,66.56666666666666,152.56,68.0,0.6533333333333333,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,152.56,0.0,21.5,66.47,152.56,68.0,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,151.85333333333332,0.0,20.666666666666668,66.41000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,151.14666666666668,0.0,20.5,66.21,152.56,68.0,0.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,151.14666666666668,0.0,20.166666666666668,66.09666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,151.14666666666668,0.0,20.666666666666668,65.94666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,150.44,0.0,21.666666666666668,65.87,152.56,68.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,151.14666666666668,0.0,21.83333333333333,65.71333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,150.44,0.0,21.5,65.57,152.56,68.0,0.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,151.14666666666668,0.0,22.0,65.37666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,151.85333333333332,0.0,22.83333333333333,65.16666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,151.85333333333332,0.0,22.666666666666668,64.96333333333332,152.56,68.0,1.21,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,152.56,0.0,21.0,64.78,152.56,68.0,2.65,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,152.56,0.0,22.5,64.74666666666667,152.56,68.0,4.136666666666667,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,153.26666666666668,0.0,22.666666666666668,64.65666666666667,152.56,68.0,6.503333333333333,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,151.14666666666668,0.0,22.5,64.62333333333333,152.56,68.0,8.446666666666667,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,151.85333333333332,0.0,22.33333333333333,64.71333333333332,152.56,68.0,10.083333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,151.85333333333332,0.0,21.5,65.04666666666667,152.56,68.0,11.74,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,150.44,0.0,20.666666666666668,65.39333333333333,152.56,68.0,13.123333333333337,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,151.85333333333332,0.0,21.166666666666668,65.47333333333334,152.56,68.0,13.633333333333333,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,149.73333333333332,0.0,22.166666666666668,65.54666666666667,152.56,68.0,14.24,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,151.85333333333332,0.0,21.666666666666668,65.54,152.56,68.0,14.053333333333336,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,151.85333333333332,0.0,20.0,65.52666666666666,152.56,68.0,14.393333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,151.85333333333332,0.0,21.166666666666668,65.43666666666667,152.56,68.0,15.013333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,151.14666666666668,0.0,21.0,65.41000000000001,152.56,68.0,15.83,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,150.44,0.0,21.33333333333333,65.35333333333334,152.56,68.0,16.646666666666665,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,149.02666666666667,0.0,21.166666666666668,65.45666666666666,152.56,68.0,17.336666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,149.73333333333332,0.0,21.83333333333333,65.60333333333334,152.56,68.0,17.846666666666668,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,151.85333333333332,0.0,22.0,65.72,152.56,68.0,18.28333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,152.56,0.0,21.5,65.80333333333333,152.56,68.0,18.68,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,152.56,0.0,20.666666666666668,65.90666666666667,152.56,68.0,19.036666666666665,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,148.32,0.0,21.5,66.01333333333334,152.56,68.0,19.523333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,149.73333333333332,0.0,22.166666666666668,65.97666666666667,152.56,68.0,18.546666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,151.14666666666668,0.0,22.33333333333333,65.49666666666667,152.56,68.0,18.69333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,152.56,0.0,22.0,65.49333333333334,152.56,68.0,20.32,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,150.44,0.0,22.0,65.46,152.56,68.0,21.113333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,150.44,0.0,22.5,65.68,152.56,68.0,21.69333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,152.56,0.0,22.0,65.96,152.56,68.0,21.50666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,152.56,0.0,22.0,66.04,152.56,68.0,20.343333333333334,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,153.97333333333333,0.0,20.666666666666668,66.23333333333333,152.56,68.0,19.67333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,150.44,0.0,19.5,66.64666666666666,152.56,68.0,18.8,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
