time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 15:15:00,152.56,0.0,19.83333333333333,66.3,152.56,68.0,9.97,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,153.97333333333333,0.0,17.666666666666668,66.35000000000001,152.56,68.0,1.24,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,152.56,0.0,17.5,66.53333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,151.85333333333332,0.0,17.333333333333332,67.19,152.56,68.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,149.73333333333332,0.0,18.5,67.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,153.26666666666668,0.0,20.0,67.55333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,151.85333333333332,0.0,20.0,67.46,152.56,68.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,151.85333333333332,0.0,19.666666666666668,67.63666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,152.56,0.0,18.166666666666668,68.07,152.56,68.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,149.73333333333332,0.0,18.0,68.3,152.56,68.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,152.56,0.0,19.0,68.49333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,149.73333333333332,0.0,18.83333333333333,60.76,152.56,68.0,0.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,152.56,0.0,21.33333333333333,63.70333333333334,152.56,68.0,1.98,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,149.02666666666667,0.0,20.83333333333333,62.46333333333334,152.56,68.0,0.7966666666666667,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,151.85333333333332,0.0,19.83333333333333,64.44,152.56,68.0,4.873333333333333,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,150.44,0.0,20.33333333333333,62.53,152.56,68.0,4.263333333333333,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,151.14666666666668,0.0,19.5,64.09,152.56,68.0,8.473333333333333,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,151.14666666666668,0.0,21.5,60.620000000000005,152.56,68.0,18.276666666666667,74.0,70.0,0.0,67.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,150.44,0.0,20.5,62.22666666666667,152.56,68.0,23.89,74.0,70.0,0.0,67.38,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,152.56,0.0,19.83333333333333,62.01333333333333,152.56,68.0,22.993333333333336,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,151.85333333333332,0.0,20.5,62.96,152.56,68.0,26.13,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,152.56,0.0,19.33333333333333,65.14999999999999,152.56,68.0,33.01666666666667,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,151.85333333333332,0.0,18.666666666666668,65.73,152.56,68.0,34.20333333333333,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,152.56,0.0,19.166666666666668,68.69333333333333,152.56,68.0,32.876666666666665,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,151.14666666666668,0.0,17.5,67.40666666666665,152.56,68.0,25.813333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,151.14666666666668,0.0,19.666666666666668,69.03666666666668,152.56,68.0,29.26,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,151.85333333333332,0.0,18.166666666666668,66.65333333333334,152.56,68.0,25.46,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,150.44,0.0,20.166666666666668,65.18333333333334,152.56,68.0,30.536666666666665,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,152.56,0.0,19.666666666666668,69.40333333333332,152.56,68.0,29.49333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,151.14666666666668,0.0,17.666666666666668,64.60000000000001,152.56,68.0,17.046666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,151.14666666666668,0.0,19.5,60.71666666666667,152.56,68.0,14.42,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,150.44,0.0,19.666666666666668,60.59,152.56,68.0,13.556666666666668,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,153.26666666666668,0.0,18.33333333333333,64.95666666666666,152.56,68.0,4.46,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,149.73333333333332,0.0,19.0,59.86666666666667,152.56,68.0,6.146666666666667,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,151.14666666666668,0.0,20.166666666666668,59.54666666666666,152.56,68.0,2.1733333333333333,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,152.56,0.0,20.166666666666668,59.43,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,151.14666666666668,0.0,20.166666666666668,63.53,152.56,68.0,0.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,151.14666666666668,0.0,18.5,62.59333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,151.85333333333332,0.0,20.5,61.443333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,151.14666666666668,0.0,18.166666666666668,64.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,152.56,0.0,19.83333333333333,62.32333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.78333333333335,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,153.26666666666668,0.0,18.0,63.59,152.56,68.0,0.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,150.44,0.0,19.666666666666668,64.15333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,149.73333333333332,0.0,18.666666666666668,62.21666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,150.44,0.0,19.33333333333333,65.36333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,151.85333333333332,0.0,17.5,67.15333333333332,152.56,68.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,151.14666666666668,0.0,17.833333333333332,67.21,152.56,68.0,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,151.14666666666668,0.0,19.33333333333333,67.38,152.56,68.0,0.0,74.0,70.0,0.0,68.78333333333335,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,151.14666666666668,0.0,19.166666666666668,63.60666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,150.44,0.0,20.0,64.00666666666666,152.56,68.0,0.6166666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,149.73333333333332,0.0,17.5,64.68,152.56,68.0,0.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,153.97333333333333,0.0,20.666666666666668,63.54666666666666,152.56,68.0,4.29,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,151.85333333333332,0.0,18.0,66.70333333333333,152.56,68.0,1.28,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,149.73333333333332,0.0,18.0,66.68666666666667,152.56,68.0,0.01,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,151.14666666666668,0.0,19.0,66.79,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,151.85333333333332,0.0,19.33333333333333,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,151.85333333333332,0.0,18.0,66.78000000000002,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,151.85333333333332,0.0,18.0,66.82333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,151.85333333333332,0.0,18.5,66.69333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,151.85333333333332,0.0,19.0,66.50333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,151.85333333333332,0.0,19.83333333333333,65.99666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,152.56,0.0,18.0,65.45,152.56,68.0,0.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,150.44,0.0,18.166666666666668,65.13333333333334,152.56,68.0,0.48,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,150.44,0.0,20.0,64.85666666666667,152.56,68.0,1.79,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,151.85333333333332,0.0,20.5,64.69333333333333,152.56,68.0,4.216666666666666,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,151.14666666666668,0.0,20.83333333333333,64.65666666666668,152.56,68.0,6.753333333333334,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,153.26666666666668,0.0,21.33333333333333,64.72,152.56,68.0,8.91,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,151.85333333333332,0.0,20.666666666666668,65.17,152.56,68.0,11.913333333333332,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,150.44,0.0,19.5,65.45333333333333,152.56,68.0,12.98,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,151.85333333333332,0.0,20.666666666666668,65.72,152.56,68.0,14.763333333333334,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,152.56,0.0,20.5,66.04,152.56,68.0,16.180000000000003,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,153.97333333333333,0.0,20.5,66.38,152.56,68.0,17.753333333333334,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,151.85333333333332,0.0,18.666666666666668,66.79666666666667,152.56,68.0,19.34,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,149.73333333333332,0.0,18.83333333333333,66.95666666666666,152.56,68.0,19.69333333333333,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,151.85333333333332,0.0,18.83333333333333,66.98333333333333,152.56,68.0,20.95,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,151.14666666666668,0.0,19.5,66.98666666666666,152.56,68.0,20.116666666666667,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,150.44,0.0,20.5,66.89999999999999,152.56,68.0,20.41333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,151.85333333333332,0.0,21.166666666666668,66.92333333333333,152.56,68.0,20.883333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,151.85333333333332,0.0,20.33333333333333,67.05666666666667,152.56,68.0,21.486666666666665,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,153.26666666666668,0.0,19.33333333333333,67.12333333333333,152.56,68.0,21.91,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,151.85333333333332,0.0,19.0,67.07666666666667,152.56,68.0,21.653333333333336,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,153.26666666666668,0.0,19.166666666666668,67.08333333333333,152.56,68.0,22.096666666666664,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,151.85333333333332,0.0,19.0,66.93666666666667,152.56,68.0,22.036666666666665,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,151.14666666666668,0.0,19.666666666666668,67.10000000000001,152.56,68.0,22.6,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,153.26666666666668,0.0,19.83333333333333,66.99333333333333,152.56,68.0,22.19,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,154.68,0.0,19.0,66.86666666666666,152.56,68.0,22.84,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,150.44,0.0,19.166666666666668,66.99,152.56,68.0,23.35333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,151.14666666666668,0.0,20.83333333333333,66.98666666666666,152.56,68.0,23.766666666666666,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,151.85333333333332,0.0,19.0,67.13666666666667,152.56,68.0,23.21333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,151.14666666666668,0.0,18.83333333333333,67.25666666666666,152.56,68.0,23.536666666666665,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,151.14666666666668,0.0,19.166666666666668,67.27999999999999,152.56,68.0,22.94666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,152.56,0.0,21.166666666666668,67.11666666666666,152.56,68.0,23.896666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,151.85333333333332,0.0,20.0,67.26,152.56,68.0,24.093333333333334,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,151.14666666666668,0.0,19.5,67.52666666666666,152.56,68.0,24.32333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,151.85333333333332,0.0,18.33333333333333,67.33,152.56,68.0,23.66333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,150.44,0.0,19.83333333333333,67.2,152.56,68.0,23.80666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,151.14666666666668,0.0,19.5,67.55333333333334,152.56,68.0,24.64,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,151.85333333333332,0.0,18.33333333333333,67.67,152.56,68.0,23.543333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,149.73333333333332,0.0,19.166666666666668,67.75666666666667,152.56,68.0,22.473333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,151.85333333333332,0.0,18.83333333333333,67.76,152.56,68.0,21.896666666666665,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,152.56,0.0,17.666666666666668,67.87333333333333,152.56,68.0,21.366666666666664,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,151.14666666666668,0.0,17.833333333333332,67.76,152.56,68.0,20.06,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,151.85333333333332,0.0,17.666666666666668,67.67666666666666,152.56,68.0,19.25,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,151.14666666666668,0.0,18.166666666666668,67.77666666666666,152.56,68.0,19.436666666666667,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,150.44,0.0,19.5,67.76666666666667,152.56,68.0,17.723333333333333,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,151.14666666666668,0.0,19.5,67.72000000000001,152.56,68.0,16.713333333333335,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,152.56,0.0,17.833333333333332,67.71666666666665,152.56,68.0,15.69,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,150.44,0.0,17.833333333333332,67.79666666666667,152.56,68.0,15.4,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,150.44,0.0,18.5,67.84333333333332,152.56,68.0,13.683333333333332,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,152.56,0.0,17.666666666666668,67.74,152.56,68.0,13.05,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,151.85333333333332,0.0,17.333333333333332,67.69333333333333,152.56,68.0,11.506666666666666,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,149.73333333333332,0.0,17.166666666666668,67.55666666666667,152.56,68.0,9.283333333333331,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,152.56,0.0,16.833333333333332,67.62,152.56,68.0,7.53,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,152.56,0.0,16.333333333333332,67.48,152.56,68.0,5.18,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,152.56,0.0,15.666666666666666,67.61,152.56,68.0,2.04,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,151.85333333333332,0.0,15.5,67.65333333333334,152.56,68.0,0.0999999999999999,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,148.32000000000002,0.0,16.0,67.85000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,151.85333333333332,0.0,16.5,67.67333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,150.44,0.0,17.0,67.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,149.73333333333332,0.0,18.33333333333333,67.66000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,151.14666666666668,0.0,18.666666666666668,67.68666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,151.85333333333332,0.0,19.0,67.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,151.85333333333332,0.0,18.5,67.60333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,151.14666666666668,0.0,19.166666666666668,67.49333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,150.44,0.0,19.0,67.43,152.56,68.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,151.85333333333332,0.0,18.166666666666668,67.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,153.26666666666668,0.0,17.5,67.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,152.56,0.0,17.5,67.27333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,151.14666666666668,0.0,16.666666666666668,67.06333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,149.73333333333332,0.0,17.333333333333332,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,153.26666666666668,0.0,19.166666666666668,66.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,153.97333333333333,0.0,17.666666666666668,66.36,152.56,68.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,150.44,0.0,16.0,66.14333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,150.44,0.0,16.333333333333332,65.96333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,151.14666666666668,0.0,18.33333333333333,65.87,152.56,68.0,0.8966666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,152.56,0.0,19.0,65.68666666666667,152.56,68.0,2.313333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,151.85333333333332,0.0,19.5,64.99333333333333,152.56,68.0,5.136666666666667,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,152.56,0.0,18.83333333333333,64.84666666666668,152.56,68.0,8.343333333333334,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,151.85333333333332,0.0,18.33333333333333,65.23,152.56,68.0,12.483333333333334,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,151.85333333333332,0.0,19.33333333333333,65.59666666666668,152.56,68.0,15.426666666666668,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,150.44,0.0,17.833333333333332,66.42,152.56,68.0,18.286666666666665,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,151.14666666666668,0.0,18.5,66.97333333333334,152.56,68.0,19.27,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,152.56,0.0,19.5,67.08,152.56,68.0,20.14333333333333,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,152.56,0.0,18.5,67.25,152.56,68.0,21.453333333333333,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,149.02666666666667,0.0,20.0,66.99666666666667,152.56,68.0,21.32,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,152.56,0.0,19.33333333333333,67.06333333333333,152.56,68.0,22.95,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,150.44,0.0,19.0,67.22333333333334,152.56,68.0,22.37333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,152.56,0.0,20.33333333333333,67.13,152.56,68.0,22.97666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,152.56,0.0,18.5,67.06333333333333,152.56,68.0,23.75333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,151.85333333333332,0.0,19.5,66.93666666666667,152.56,68.0,24.546666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,152.56,0.0,18.666666666666668,66.84,152.56,68.0,25.41,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,150.44,0.0,18.33333333333333,67.08333333333333,152.56,68.0,26.063333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,151.14666666666668,0.0,19.33333333333333,67.12333333333333,152.56,68.0,26.766666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,150.44,0.0,18.666666666666668,67.10666666666667,152.56,68.0,27.21,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,151.14666666666668,0.0,20.0,67.24333333333334,152.56,68.0,27.76333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,152.56,0.0,20.33333333333333,67.24333333333334,152.56,68.0,28.423333333333336,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,153.26666666666668,0.0,18.5,67.52333333333333,152.56,68.0,29.05333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,151.14666666666668,0.0,18.166666666666668,67.56,152.56,68.0,29.406666666666663,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,152.56,0.0,19.83333333333333,67.48333333333333,152.56,68.0,29.19,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,151.14666666666668,0.0,18.33333333333333,67.56666666666666,152.56,68.0,29.2,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,151.14666666666668,0.0,18.5,67.49333333333334,152.56,68.0,29.35,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,151.14666666666668,0.0,19.666666666666668,67.46333333333332,152.56,68.0,29.12333333333333,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,153.26666666666668,0.0,18.33333333333333,67.42666666666666,152.56,68.0,29.816666666666663,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,151.85333333333332,0.0,18.33333333333333,67.57333333333334,152.56,68.0,29.86,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,153.26666666666668,0.0,20.0,67.37,152.56,68.0,29.933333333333334,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,151.85333333333332,0.0,20.0,67.31666666666666,152.56,68.0,29.903333333333336,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,151.14666666666668,0.0,19.0,67.28,152.56,68.0,29.87333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,151.85333333333332,0.0,20.5,67.38666666666667,152.56,68.0,30.243333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,151.85333333333332,0.0,20.166666666666668,67.24333333333333,152.56,68.0,30.38,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,151.85333333333332,0.0,18.33333333333333,67.30666666666666,152.56,68.0,30.97,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,151.14666666666668,0.0,19.83333333333333,67.15333333333332,152.56,68.0,29.97666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,153.97333333333333,0.0,19.83333333333333,67.16666666666667,152.56,68.0,30.60333333333333,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,151.14666666666668,0.0,18.666666666666668,67.52666666666666,152.56,68.0,31.98,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,151.14666666666668,0.0,19.666666666666668,67.14999999999999,152.56,68.0,31.41,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,153.26666666666668,0.0,18.0,67.36,152.56,68.0,32.10333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,149.73333333333332,0.0,19.166666666666668,67.42333333333333,152.56,68.0,31.94333333333333,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,152.56,0.0,18.5,67.11666666666666,152.56,68.0,30.96666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,151.14666666666668,0.0,18.166666666666668,67.14666666666666,152.56,68.0,30.843333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,151.85333333333332,0.0,18.166666666666668,67.19,152.56,68.0,31.776666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,150.44,0.0,20.0,67.25666666666666,152.56,68.0,31.786666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,153.97333333333333,0.0,19.33333333333333,67.13666666666667,152.56,68.0,31.703333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,151.14666666666668,0.0,17.666666666666668,67.18666666666667,152.56,68.0,31.80666666666666,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,150.44,0.0,19.5,67.39999999999999,152.56,68.0,31.96666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,151.85333333333332,0.0,19.33333333333333,67.32666666666667,152.56,68.0,31.116666666666664,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,152.56,0.0,17.5,67.66333333333334,152.56,68.0,30.843333333333334,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,152.56,0.0,19.0,67.88666666666667,152.56,68.0,30.02,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,151.14666666666668,0.0,17.833333333333332,68.04,152.56,68.0,29.043333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,151.85333333333332,0.0,18.0,68.08999999999999,152.56,68.0,27.540000000000003,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,151.14666666666668,0.0,17.5,67.81333333333333,152.56,68.0,25.16333333333333,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,149.02666666666667,0.0,17.333333333333332,67.86333333333333,152.56,68.0,23.876666666666665,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,151.14666666666668,0.0,18.166666666666668,68.38333333333334,152.56,68.0,21.97,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,149.73333333333332,0.0,18.666666666666668,68.18333333333334,152.56,68.0,18.58333333333333,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,152.56,0.0,17.833333333333332,68.09666666666666,152.56,68.0,16.186666666666667,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,151.14666666666668,0.0,17.666666666666668,67.99000000000001,152.56,68.0,13.71,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,151.85333333333332,0.0,19.166666666666668,67.98666666666666,152.56,68.0,11.49,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,151.14666666666668,0.0,19.5,67.63,152.56,68.0,9.203333333333331,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,151.14666666666668,0.0,19.33333333333333,67.80666666666667,152.56,68.0,6.4433333333333325,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,151.5,0.0,18.0,68.065,152.56,68.0,3.26,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,151.85333333333332,0.0,16.5,68.20333333333333,152.56,68.0,1.0399999999999998,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,150.44,0.0,16.833333333333332,68.34666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,151.85333333333332,0.0,16.666666666666668,68.57333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,150.44,0.0,16.833333333333332,68.74333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,152.56,0.0,16.5,66.26,152.56,68.0,0.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,149.73333333333332,0.0,19.83333333333333,60.17,152.56,68.0,6.46,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,149.02666666666667,0.0,20.83333333333333,61.72333333333333,152.56,68.0,18.276666666666667,74.0,70.0,0.0,67.31,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,151.85333333333332,0.0,19.666666666666668,63.76,152.56,68.0,24.85,74.0,70.0,0.0,67.24666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,151.85333333333332,0.0,19.666666666666668,65.30333333333333,152.56,68.0,29.84,74.0,70.0,0.0,67.27666666666666,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,152.56,0.0,19.5,66.18333333333334,152.56,68.0,32.23666666666667,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,153.26666666666668,0.0,18.166666666666668,67.14333333333333,152.56,68.0,33.88333333333333,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,151.14666666666668,0.0,19.33333333333333,67.64666666666666,152.56,68.0,35.62,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,151.85333333333332,0.0,17.333333333333332,68.83999999999999,152.56,68.0,37.336666666666666,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,151.14666666666668,0.0,17.0,68.42333333333333,152.56,68.0,36.370000000000005,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,151.85333333333332,0.0,16.666666666666668,67.99666666666667,152.56,68.0,34.43,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,151.14666666666668,0.0,16.166666666666668,67.57000000000001,152.56,68.0,34.57333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,151.85333333333332,0.0,15.166666666666666,68.12,152.56,68.0,35.89,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,151.85333333333332,0.0,15.0,68.24666666666667,152.56,68.0,35.29,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,152.56,0.0,14.666666666666666,67.2,152.56,68.0,33.99333333333333,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,150.44,0.0,14.5,67.31333333333333,152.56,68.0,34.62,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,150.44,0.0,15.0,66.96666666666667,152.56,68.0,33.62,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,153.26666666666668,0.0,15.333333333333334,66.99666666666667,152.56,68.0,34.67333333333334,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,149.73333333333332,0.0,15.5,67.32666666666667,152.56,68.0,35.123333333333335,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,153.97333333333333,0.0,15.833333333333334,67.21333333333332,152.56,68.0,35.79333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,151.85333333333332,0.0,15.666666666666666,67.31,152.56,68.0,36.8,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,151.85333333333332,0.0,16.666666666666668,67.50666666666666,152.56,68.0,37.38999999999999,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,153.26666666666668,0.0,14.833333333333334,67.45,152.56,68.0,37.64666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,151.85333333333332,0.0,16.0,69.86,152.56,68.0,32.346666666666664,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,151.14666666666668,0.0,16.166666666666668,68.20666666666666,152.56,68.0,34.79333333333333,74.0,70.0,0.0,68.03000000000002,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,151.85333333333332,0.0,15.333333333333334,69.36333333333333,152.56,68.0,31.55333333333333,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,151.85333333333332,0.0,15.333333333333334,70.08666666666666,152.56,68.0,31.743333333333336,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,151.85333333333332,0.0,17.333333333333332,68.98333333333333,152.56,68.0,30.82333333333333,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,151.85333333333332,0.0,16.833333333333332,71.55,152.56,68.0,27.77,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,153.26666666666668,0.0,15.666666666666666,67.59333333333333,152.56,68.0,21.53333333333333,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,151.14666666666668,0.0,17.5,67.42999999999999,152.56,68.0,28.12,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,150.44,0.0,16.5,69.41333333333334,152.56,68.0,21.936666666666667,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,150.44,0.0,15.5,68.31333333333333,152.56,68.0,18.976666666666667,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,151.85333333333332,0.0,16.333333333333332,67.97666666666667,152.56,68.0,18.836666666666662,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,150.44,0.0,18.5,67.63,152.56,68.0,17.583333333333332,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,150.44,0.0,18.666666666666668,67.12333333333333,152.56,68.0,17.19,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,151.14666666666668,0.0,18.33333333333333,66.96,152.56,68.0,18.476666666666667,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,150.44,0.0,18.5,66.89666666666666,152.56,68.0,18.136666666666667,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,151.14666666666668,0.0,18.83333333333333,67.02666666666667,152.56,68.0,19.99,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,153.97333333333333,0.0,17.833333333333332,66.92333333333333,152.56,68.0,19.5,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,149.73333333333332,0.0,18.83333333333333,67.08333333333333,152.56,68.0,21.043333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,151.85333333333332,0.0,19.166666666666668,67.08333333333333,152.56,68.0,21.94333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,151.85333333333332,0.0,19.5,67.17,152.56,68.0,22.626666666666665,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,151.85333333333332,0.0,19.83333333333333,67.13,152.56,68.0,23.03333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,150.44,0.0,17.833333333333332,66.92,152.56,68.0,22.346666666666664,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,150.44,0.0,18.5,66.96,152.56,68.0,23.403333333333336,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,151.14666666666668,0.0,19.0,67.02666666666666,152.56,68.0,24.113333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,151.14666666666668,0.0,18.33333333333333,66.98666666666666,152.56,68.0,24.10333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,152.56,0.0,17.666666666666668,66.99333333333334,152.56,68.0,25.070000000000004,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,150.44,0.0,19.0,67.05,152.56,68.0,25.49,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,151.85333333333332,0.0,17.5,67.14666666666666,152.56,68.0,26.05333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,152.56,0.0,17.333333333333332,67.25666666666666,152.56,68.0,26.62,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,151.14666666666668,0.0,18.83333333333333,67.21333333333332,152.56,68.0,27.17,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,152.56,0.0,19.0,67.26,152.56,68.0,27.88,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,151.14666666666668,0.0,17.833333333333332,67.36333333333333,152.56,68.0,28.343333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,152.56,0.0,18.0,67.35666666666667,152.56,68.0,28.223333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,150.44,0.0,19.666666666666668,67.26333333333334,152.56,68.0,28.46666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,151.14666666666668,0.0,18.666666666666668,67.13666666666667,152.56,68.0,29.72,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,150.44,0.0,16.166666666666668,67.39999999999999,152.56,68.0,30.38,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,150.44,0.0,18.33333333333333,67.30333333333333,152.56,68.0,29.320000000000004,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,153.97333333333333,0.0,17.0,67.49666666666667,152.56,68.0,30.776666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,151.14666666666668,0.0,16.0,67.22,152.56,68.0,30.886666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,149.73333333333332,0.0,16.666666666666668,67.27999999999999,152.56,68.0,30.913333333333338,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,150.44,0.0,18.666666666666668,67.29,152.56,68.0,31.17,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,151.85333333333332,0.0,18.83333333333333,67.37,152.56,68.0,31.83,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,153.26666666666668,0.0,17.5,67.3,152.56,68.0,31.95,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,148.32,0.0,17.0,67.31666666666666,152.56,68.0,31.950000000000003,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,151.85333333333332,0.0,18.666666666666668,67.39999999999999,152.56,68.0,32.57,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,151.14666666666668,0.0,19.33333333333333,67.51333333333334,152.56,68.0,32.71,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,151.14666666666668,0.0,19.0,67.42999999999999,152.56,68.0,32.27333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,153.26666666666668,0.0,19.166666666666668,67.49333333333334,152.56,68.0,32.62,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,153.26666666666668,0.0,17.5,67.39333333333333,152.56,68.0,32.57666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,151.14666666666668,0.0,17.166666666666668,67.37666666666667,152.56,68.0,32.413333333333334,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,151.85333333333332,0.0,19.0,67.35333333333334,152.56,68.0,32.43666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,151.85333333333332,0.0,19.33333333333333,67.17,152.56,68.0,32.083333333333336,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,153.26666666666668,0.0,19.166666666666668,67.25666666666667,152.56,68.0,31.453333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,151.85333333333332,0.0,17.5,67.25333333333333,152.56,68.0,30.73,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,150.44,0.0,18.33333333333333,67.58,152.56,68.0,30.316666666666663,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,152.56,0.0,18.166666666666668,67.49666666666667,152.56,68.0,28.30333333333333,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,152.56,0.0,16.833333333333332,67.82,152.56,68.0,29.183333333333334,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,150.44,0.0,17.333333333333332,68.35333333333334,152.56,68.0,28.336666666666662,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,152.56,0.0,18.166666666666668,68.12,152.56,68.0,24.996666666666663,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,151.14666666666668,0.0,18.33333333333333,67.87333333333333,152.56,68.0,22.99333333333333,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,151.14666666666668,0.0,18.83333333333333,66.45666666666666,152.56,68.0,7.056666666666668,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,151.85333333333332,0.0,19.166666666666668,66.2,152.56,68.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,149.02666666666667,0.0,19.0,67.05,152.56,68.0,0.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,152.56,0.0,18.5,67.78333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,151.85333333333332,0.0,18.5,68.40666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.27666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,151.14666666666668,0.0,19.166666666666668,62.31333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.72333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,151.14666666666668,0.0,19.33333333333333,60.5,152.56,68.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,153.26666666666668,0.0,17.666666666666668,60.84,152.56,68.0,2.8666666666666667,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,151.14666666666668,0.0,17.0,61.0,152.56,68.0,6.94,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,150.44,0.0,17.0,61.92666666666667,152.56,68.0,13.47,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,151.14666666666668,0.0,17.166666666666668,63.223333333333336,152.56,68.0,17.900000000000002,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,152.56,0.0,17.833333333333332,64.43,152.56,68.0,20.69333333333333,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,151.85333333333332,0.0,17.166666666666668,64.53666666666666,152.56,68.0,19.936666666666667,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,151.14666666666668,0.0,17.666666666666668,64.61333333333333,152.56,68.0,19.896666666666665,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,150.44,0.0,19.166666666666668,65.16666666666667,152.56,68.0,20.96,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,152.56,0.0,17.666666666666668,65.50666666666666,152.56,68.0,21.430000000000003,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,153.26666666666668,0.0,16.333333333333332,66.05666666666667,152.56,68.0,24.42333333333333,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,153.26666666666668,0.0,16.166666666666668,65.95333333333333,152.56,68.0,24.186666666666667,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,150.44,0.0,15.666666666666666,66.85333333333334,152.56,68.0,27.036666666666665,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,151.14666666666668,0.0,16.833333333333332,67.04,152.56,68.0,27.55,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,152.56,0.0,17.333333333333332,67.36666666666666,152.56,68.0,30.10333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,152.56,0.0,15.833333333333334,67.7,152.56,68.0,31.036666666666665,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,151.14666666666668,0.0,15.166666666666666,68.01666666666667,152.56,68.0,31.856666666666666,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,151.14666666666668,0.0,15.166666666666666,68.08666666666667,152.56,68.0,31.863333333333333,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,153.26666666666668,0.0,15.0,68.05333333333333,152.56,68.0,31.743333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,151.14666666666668,0.0,14.833333333333334,68.14999999999999,152.56,68.0,32.26666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,151.85333333333332,0.0,15.166666666666666,66.66333333333334,152.56,68.0,25.653333333333336,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,150.44,0.0,16.333333333333332,66.87666666666667,152.56,68.0,27.87333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,151.85333333333332,0.0,16.5,66.76333333333334,152.56,68.0,27.53,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,151.85333333333332,0.0,15.833333333333334,66.76666666666667,152.56,68.0,27.3,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,151.14666666666668,0.0,14.833333333333334,66.47,152.56,68.0,26.59,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,151.14666666666668,0.0,14.833333333333334,66.17333333333333,152.56,68.0,25.69,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,151.85333333333332,0.0,15.5,66.11666666666667,152.56,68.0,25.69,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,152.56,0.0,16.333333333333332,65.87,152.56,68.0,25.71,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,150.44,0.0,15.0,65.82333333333334,152.56,68.0,26.48333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,151.14666666666668,0.0,16.333333333333332,65.94333333333334,152.56,68.0,27.416666666666668,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,152.56,0.0,16.0,66.04333333333334,152.56,68.0,28.78,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,152.56,0.0,15.333333333333334,65.79,152.56,68.0,29.28,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,153.26666666666668,0.0,16.5,65.77666666666666,152.56,68.0,30.21333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,151.85333333333332,0.0,17.0,65.93,152.56,68.0,30.77,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,150.44,0.0,17.5,65.94666666666667,152.56,68.0,31.02333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,152.56,0.0,18.166666666666668,65.99000000000001,152.56,68.0,31.58666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,151.85333333333332,0.0,18.666666666666668,66.12333333333333,152.56,68.0,32.20333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,151.85333333333332,0.0,18.33333333333333,66.11666666666667,152.56,68.0,32.06333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,150.44,0.0,17.166666666666668,66.32000000000001,152.56,68.0,32.56666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,151.85333333333332,0.0,18.5,66.24333333333334,152.56,68.0,32.56,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,153.97333333333333,0.0,19.0,66.17666666666666,152.56,68.0,32.93666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,151.14666666666668,0.0,19.0,66.33666666666666,152.56,68.0,33.26,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,151.85333333333332,0.0,19.166666666666668,66.40333333333332,152.56,68.0,33.38333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,151.14666666666668,0.0,17.333333333333332,66.48333333333333,152.56,68.0,33.71,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,150.44,0.0,19.0,66.63666666666667,152.56,68.0,33.63666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,151.85333333333332,0.0,18.5,66.59,152.56,68.0,35.02,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,152.56,0.0,18.0,70.3,152.56,68.0,27.69,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,151.85333333333332,0.0,17.5,63.73,152.56,68.0,21.426666666666662,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,151.14666666666668,0.0,17.833333333333332,64.93666666666667,152.56,68.0,29.6,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,151.14666666666668,0.0,18.166666666666668,68.79666666666667,152.56,68.0,27.846666666666668,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,151.85333333333332,0.0,17.333333333333332,66.26666666666667,152.56,68.0,24.286666666666665,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0
