time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 06:45:00,151.14666666666668,0.0,15.333333333333334,65.82666666666667,152.56,68.0,16.226666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,151.14666666666668,0.0,15.666666666666666,65.51666666666667,152.56,68.0,14.88,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,151.85333333333332,0.0,16.0,65.26,152.56,68.0,14.333333333333334,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,151.14666666666668,0.0,16.333333333333332,65.52999999999999,152.56,68.0,16.27,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,150.44,0.0,15.5,65.52999999999999,152.56,68.0,15.71,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,151.14666666666668,0.0,15.166666666666666,65.83999999999999,152.56,68.0,16.24,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,151.14666666666668,0.0,15.5,65.62,152.56,68.0,14.89,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,150.44,0.0,15.0,65.44,152.56,68.0,15.566666666666668,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,151.14666666666668,0.0,15.0,65.57333333333332,152.56,68.0,15.69,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,153.26666666666668,0.0,17.166666666666668,65.61333333333333,152.56,68.0,15.52,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,152.56,0.0,15.5,65.83,152.56,68.0,15.62,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,152.56,0.0,16.0,65.74333333333333,152.56,68.0,15.07,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,151.85333333333332,0.0,15.166666666666666,65.75666666666666,152.56,68.0,14.966666666666669,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,150.44,0.0,16.5,65.67333333333333,152.56,68.0,14.5,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,151.14666666666668,0.0,17.833333333333332,65.42,152.56,68.0,14.54,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,151.85333333333332,0.0,17.0,65.49333333333333,152.56,68.0,15.2,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,151.85333333333332,0.0,15.333333333333334,65.76333333333334,152.56,68.0,16.16,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,152.56,0.0,15.0,65.66333333333334,152.56,68.0,16.096666666666668,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,150.44,0.0,15.0,65.58666666666666,152.56,68.0,15.593333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,149.73333333333332,0.0,16.333333333333332,65.94,152.56,68.0,16.856666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,150.44,0.0,17.5,65.70666666666666,152.56,68.0,15.216666666666669,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,151.14666666666668,0.0,17.5,65.88333333333334,152.56,68.0,15.64,74.0,70.0,0.0,68.00999999999999,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,151.85333333333332,0.0,15.833333333333334,65.7,152.56,68.0,15.033333333333331,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,150.44,0.0,15.666666666666666,65.91000000000001,152.56,68.0,14.246666666666664,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,151.85333333333332,0.0,15.0,66.40333333333334,152.56,68.0,13.873333333333331,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,151.85333333333332,0.0,14.666666666666666,66.44666666666667,152.56,68.0,10.886666666666663,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,151.85333333333332,0.0,14.166666666666666,66.98666666666666,152.56,68.0,8.843333333333334,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,152.56,0.0,14.833333333333334,67.43333333333334,152.56,68.0,4.513333333333333,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,148.32000000000002,0.0,17.5,64.32666666666667,152.56,68.0,2.526666666666667,74.0,70.0,0.0,68.28666666666666,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,151.14666666666668,0.0,15.666666666666666,65.66666666666667,152.56,68.0,14.193333333333332,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,149.73333333333332,0.0,18.33333333333333,61.68666666666667,152.56,68.0,15.393333333333333,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,151.14666666666668,0.0,15.666666666666666,60.333333333333336,152.56,68.0,5.373333333333334,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,151.85333333333332,0.0,15.333333333333334,60.24666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,150.44,0.0,16.0,61.083333333333336,152.56,68.0,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,151.85333333333332,0.0,15.166666666666666,61.45333333333334,152.56,68.0,0.44,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,154.67999999999998,0.0,17.666666666666668,61.656666666666666,152.56,68.0,4.233333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,153.97333333333333,0.0,15.666666666666666,62.04666666666666,152.56,68.0,12.133333333333333,74.0,70.0,0.0,67.53333333333333,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,151.85333333333332,0.0,15.0,63.27666666666666,152.56,68.0,15.323333333333332,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,151.14666666666668,0.0,14.666666666666666,64.11,152.56,68.0,17.766666666666666,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,151.14666666666668,0.0,14.0,64.64,152.56,68.0,18.50333333333333,74.0,70.0,0.0,67.69666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,149.73333333333332,0.0,15.833333333333334,65.2,152.56,68.0,19.53,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,151.85333333333332,0.0,14.833333333333334,65.29,152.56,68.0,17.37,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,151.14666666666668,0.0,13.5,64.17666666666666,152.56,68.0,8.903333333333334,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,151.14666666666668,0.0,13.833333333333334,64.31666666666666,152.56,68.0,4.883333333333334,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,151.85333333333332,0.0,13.5,64.67333333333333,152.56,68.0,5.93,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,148.32,0.0,14.0,64.86333333333333,152.56,68.0,0.7966666666666667,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,151.14666666666668,0.0,16.166666666666668,64.20666666666666,152.56,68.0,1.5233333333333334,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,153.26666666666668,0.0,15.833333333333334,64.01333333333334,152.56,68.0,3.6,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,151.85333333333332,0.0,13.666666666666666,64.07000000000001,152.56,68.0,2.9433333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,150.44,0.0,14.166666666666666,63.92666666666667,152.56,68.0,3.09,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,152.56,0.0,15.0,64.22,152.56,68.0,3.2266666666666666,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,153.26666666666668,0.0,14.833333333333334,64.39999999999999,152.56,68.0,2.3833333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,151.85333333333332,0.0,13.166666666666666,64.18333333333334,152.56,68.0,1.6499999999999997,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,149.73333333333332,0.0,14.333333333333334,64.16666666666667,152.56,68.0,1.2133333333333332,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,151.85333333333332,0.0,16.0,64.36,152.56,68.0,1.1033333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,151.14666666666668,0.0,16.333333333333332,64.63000000000001,152.56,68.0,0.45,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,150.44,0.0,16.5,64.67333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,151.85333333333332,0.0,17.0,63.95333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,151.14666666666668,0.0,17.0,59.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,151.14666666666668,0.0,14.833333333333334,55.46,152.56,68.0,0.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,149.73333333333335,0.0,14.666666666666666,55.04,152.56,68.0,0.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,149.73333333333332,0.0,16.333333333333332,54.49333333333333,152.56,68.0,0.49,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,152.56,0.0,14.833333333333334,53.99666666666667,152.56,68.0,6.010000000000001,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,153.26666666666668,0.0,12.833333333333334,58.61333333333334,152.56,68.0,11.12,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,152.56,0.0,11.333333333333334,57.68,152.56,68.0,13.37,74.0,70.0,0.0,67.58666666666666,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,150.44,0.0,11.833333333333334,58.79,152.56,68.0,29.176666666666662,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,149.02666666666667,0.0,13.333333333333334,61.04,152.56,68.0,35.473333333333336,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,151.85333333333332,0.0,13.333333333333334,66.91000000000001,152.56,68.0,31.27333333333333,74.0,70.0,0.0,67.59333333333332,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,151.14666666666668,0.0,11.5,66.08,152.56,68.0,28.48,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,151.14666666666668,0.0,12.666666666666666,65.87666666666667,152.56,68.0,27.88,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,151.14666666666668,0.0,15.0,66.49,152.56,68.0,31.53,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,152.56,0.0,14.166666666666666,66.89666666666666,152.56,68.0,32.919999999999995,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,151.85333333333332,0.0,15.166666666666666,66.92666666666666,152.56,68.0,32.99333333333333,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,150.44,0.0,15.166666666666666,67.04666666666667,152.56,68.0,33.763333333333335,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,151.14666666666668,0.0,13.666666666666666,67.02333333333333,152.56,68.0,34.28666666666667,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,151.85333333333332,0.0,12.833333333333334,67.14,152.56,68.0,34.223333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,149.73333333333332,0.0,14.666666666666666,67.20333333333333,152.56,68.0,34.50666666666667,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,151.14666666666668,0.0,15.666666666666666,67.35666666666667,152.56,68.0,34.99666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,152.56,0.0,14.5,67.53666666666668,152.56,68.0,35.49333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,150.44,0.0,13.333333333333334,67.30333333333333,152.56,68.0,34.46,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,150.44,0.0,14.333333333333334,67.21666666666667,152.56,68.0,34.56666666666666,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,153.26666666666668,0.0,15.833333333333334,67.08,152.56,68.0,33.906666666666666,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,149.73333333333332,0.0,15.333333333333334,66.93666666666667,152.56,68.0,33.59,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,150.44,0.0,15.166666666666666,66.64666666666666,152.56,68.0,33.373333333333335,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,151.85333333333332,0.0,14.833333333333334,66.77333333333333,152.56,68.0,33.373333333333335,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,152.56,0.0,14.166666666666666,66.61666666666666,152.56,68.0,33.833333333333336,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,149.73333333333332,0.0,14.333333333333334,67.18333333333334,152.56,68.0,32.81333333333333,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,149.02666666666667,0.0,15.0,67.28,152.56,68.0,33.416666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,151.14666666666668,0.0,15.0,67.37,152.56,68.0,33.77333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,151.85333333333332,0.0,16.0,66.75,152.56,68.0,31.91,74.0,70.0,0.0,68.05666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,152.56,0.0,15.666666666666666,67.17333333333333,152.56,68.0,33.803333333333335,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,150.44,0.0,16.166666666666668,66.93666666666667,152.56,68.0,32.38999999999999,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,153.26666666666668,0.0,15.833333333333334,66.65333333333334,152.56,68.0,31.540000000000003,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,151.14666666666668,0.0,14.0,66.63,152.56,68.0,31.76333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,151.85333333333332,0.0,14.166666666666666,66.66333333333334,152.56,68.0,31.883333333333336,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,150.44,0.0,14.833333333333334,66.20333333333333,152.56,68.0,31.17,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,152.56,0.0,15.666666666666666,66.16,152.56,68.0,30.96666666666667,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,150.44,0.0,14.666666666666666,65.91333333333334,152.56,68.0,30.43,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,149.73333333333332,0.0,15.333333333333334,65.81,152.56,68.0,29.94666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,150.44,0.0,16.0,65.79666666666667,152.56,68.0,30.413333333333338,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,151.14666666666668,0.0,16.333333333333332,65.63,152.56,68.0,29.89,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,154.68,0.0,16.0,65.53,152.56,68.0,30.19,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,150.44,0.0,16.833333333333332,66.04333333333334,152.56,68.0,31.153333333333336,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,149.73333333333332,0.0,17.0,66.22,152.56,68.0,32.54333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,151.85333333333332,0.0,17.833333333333332,66.12333333333333,152.56,68.0,32.4,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,150.44,0.0,18.5,65.76666666666667,152.56,68.0,30.886666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,153.97333333333333,0.0,18.0,66.23666666666666,152.56,68.0,33.03,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,151.85333333333332,0.0,16.333333333333332,66.42333333333333,152.56,68.0,33.56,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,152.56,0.0,17.75,66.44,152.56,68.0,33.33,74.0,70.0,0.0,67.965,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,151.14666666666668,0.0,16.166666666666668,66.35333333333334,152.56,68.0,33.373333333333335,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,150.44,0.0,17.333333333333332,66.06,152.56,68.0,31.683333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,151.85333333333332,0.0,16.333333333333332,65.95666666666666,152.56,68.0,33.24666666666667,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,151.14666666666668,0.0,16.666666666666668,66.12,152.56,68.0,33.57,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,153.26666666666668,0.0,17.333333333333332,66.16000000000001,152.56,68.0,34.056666666666665,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,150.44,0.0,17.833333333333332,66.17666666666666,152.56,68.0,34.26333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,151.14666666666668,0.0,14.833333333333334,71.32000000000001,152.56,68.0,29.790000000000003,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,150.44,0.0,16.0,64.83,152.56,68.0,28.540000000000003,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,151.85333333333332,0.0,15.333333333333334,65.54333333333334,152.56,68.0,32.31666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,149.73333333333332,0.0,13.833333333333334,69.60333333333334,152.56,68.0,24.203333333333333,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,150.44,0.0,16.333333333333332,64.57,152.56,68.0,28.46,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,151.85333333333332,0.0,16.666666666666668,65.36666666666667,152.56,68.0,30.936666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,152.56,0.0,15.0,65.22333333333334,152.56,68.0,27.71333333333333,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,150.44,0.0,15.166666666666666,62.25,152.56,68.0,16.44333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,150.44,0.0,13.666666666666666,61.13999999999999,152.56,68.0,12.606666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
