time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-31 14:15:00,504.9966666666666,0.0,86.16666666666667,65.7,508.53,70.47,5.539999999999999,74.0,73.0,70.99333333333333,70.71666666666668,64.0,71.0,65.0,65.0
2025-01-31 14:30:00,508.5333333333333,0.0,85.33333333333333,60.2,504.9966666666666,70.47,4.793333333333333,74.0,73.0,70.99666666666667,70.67333333333333,64.0,71.0,65.0,65.0
2025-01-31 14:45:00,508.53,0.0,86.0,59.76666666666667,513.4766666666666,70.47,6.326666666666667,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0
2025-01-31 15:00:00,526.8966666666666,0.0,86.33333333333333,60.54666666666666,530.4266666666667,70.47,9.74,74.0,73.0,70.99333333333333,70.38,64.0,71.0,65.0,65.0
2025-01-31 15:15:00,550.91,0.0,87.16666666666667,61.85,549.4966666666666,70.47,13.526666666666666,74.0,73.0,70.99666666666667,70.25,64.0,71.0,65.0,65.0
2025-01-31 15:30:00,569.98,0.0,87.83333333333333,63.13999999999999,573.5100000000001,70.47,18.07333333333333,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-01-31 15:45:00,584.81,0.0,88.33333333333333,64.13,588.3433333333332,70.47,20.930000000000003,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-01-31 16:00:00,596.11,0.0,88.66666666666667,64.97666666666667,601.76,70.47,23.51,74.0,73.0,70.99333333333333,70.12,64.0,71.0,65.0,65.0
2025-01-31 16:15:00,595.4066666666666,0.0,89.16666666666667,65.17333333333333,605.2933333333334,70.47,24.343333333333334,74.0,73.0,70.99666666666667,70.20333333333333,64.0,71.0,65.0,65.0
2025-01-31 16:30:00,619.4200000000001,0.0,89.0,65.46333333333332,610.9466666666667,70.47,25.33333333333333,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-01-31 16:45:00,618.0066666666667,0.0,89.5,65.64,618.0033333333334,70.47,26.66,74.0,73.0,70.99333333333333,70.26333333333334,64.0,71.0,65.0,65.0
2025-01-31 17:00:00,625.07,0.0,90.16666666666669,65.93,621.5366666666667,70.47,27.44333333333333,74.0,73.0,70.99,70.30333333333333,64.0,71.0,65.0,65.0
2025-01-31 17:15:00,626.4833333333333,0.0,90.0,66.13,627.8966666666666,70.47,28.46,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-01-31 17:30:00,649.0833333333334,0.0,90.16666666666669,66.79333333333334,639.9,70.47,30.80333333333333,74.0,73.0,70.99666666666667,70.26333333333334,64.0,71.0,65.0,65.0
2025-01-31 17:45:00,648.38,0.0,90.66666666666669,67.60333333333334,649.0866666666667,70.47,32.56,74.0,73.0,70.99333333333333,70.25,64.0,71.0,65.0,65.0
2025-01-31 18:00:00,649.79,0.0,91.0,68.25,656.85,70.47,34.27333333333333,74.0,73.0,70.99666666666667,70.25666666666666,64.0,71.0,65.0,65.0
2025-01-31 18:15:00,668.1533333333333,0.0,91.16666666666669,68.78333333333335,661.09,70.47,35.04333333333333,74.0,73.0,70.99,70.3,64.0,71.0,65.0,65.0
2025-01-31 18:30:00,651.91,0.0,91.0,68.66333333333334,656.85,70.47,34.21666666666667,74.0,73.0,70.99666666666667,70.38333333333333,64.0,71.0,65.0,65.0
2025-01-31 18:45:00,659.6766666666667,0.0,91.0,68.72666666666667,659.6766666666667,70.47,34.71666666666667,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-01-31 19:00:00,663.21,0.0,91.0,69.05,663.9166666666666,70.47,35.483333333333334,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0
2025-01-31 19:15:00,668.8566666666667,0.0,91.0,69.28,666.0366666666667,70.47,35.876666666666665,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-01-31 19:30:00,669.5633333333334,0.0,91.33333333333331,69.44333333333333,667.45,70.47,36.266666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-01-31 19:45:00,669.57,0.0,91.0,69.30666666666666,668.8633333333333,70.47,36.56666666666666,74.0,73.0,70.99333333333333,70.41666666666667,64.0,71.0,65.0,65.0
2025-01-31 20:00:00,666.74,0.0,90.5,68.83,661.7966666666667,70.47,35.25666666666667,74.0,73.0,70.99333333333333,70.49,64.0,71.0,65.0,65.0
2025-01-31 20:15:00,669.5633333333334,0.0,90.16666666666669,68.74333333333333,661.7966666666667,70.47,35.09,74.0,73.0,70.99333333333333,70.48333333333333,64.0,71.0,65.0,65.0
2025-01-31 20:30:00,665.3266666666667,0.0,89.83333333333333,68.38666666666667,661.09,70.47,34.73333333333333,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0
2025-01-31 20:45:00,663.21,0.0,90.0,68.15666666666668,658.97,70.47,34.67333333333333,74.0,73.0,70.99,70.49333333333334,64.0,71.0,65.0,65.0
2025-01-31 21:00:00,657.5600000000001,0.0,89.83333333333333,67.94333333333334,657.5566666666667,70.47,34.303333333333335,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0
2025-01-31 21:15:00,661.0933333333334,0.0,89.83333333333333,68.27,661.7966666666667,70.47,35.169999999999995,74.0,73.0,70.99333333333333,70.44666666666667,64.0,71.0,65.0,65.0
2025-01-31 21:30:00,666.74,0.0,89.83333333333333,68.64999999999999,670.2733333333334,70.47,36.75666666666667,74.0,73.0,70.99333333333333,70.40333333333332,64.0,71.0,65.0,65.0
2025-01-31 21:45:00,661.09,0.0,90.0,68.85000000000001,673.0933333333332,70.47,37.32333333333333,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-01-31 22:00:00,668.1533333333333,0.0,90.5,68.85333333333334,675.2133333333333,70.47,37.81333333333333,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0
2025-01-31 22:15:00,682.9866666666667,0.0,90.66666666666669,68.42,679.4533333333333,70.47,38.52,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0
2025-01-31 22:30:00,677.3366666666667,0.0,90.33333333333331,74.54666666666667,671.6833333333333,70.47,36.71666666666667,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0
2025-01-31 22:45:00,658.2666666666668,0.0,90.0,69.29,659.6766666666667,70.47,34.80666666666667,74.0,73.0,70.99666666666667,70.57000000000001,64.0,71.0,65.0,65.0
2025-01-31 23:00:00,649.79,0.0,89.83333333333333,71.3,650.4966666666667,70.47,33.156666666666666,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-01-31 23:15:00,642.02,0.0,90.0,68.92333333333333,644.8466666666667,70.47,31.976666666666663,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-01-31 23:30:00,644.14,0.0,89.5,68.53333333333335,643.4333333333333,70.47,31.486666666666668,74.0,73.0,70.99666666666667,70.60000000000001,64.0,71.0,65.0,65.0
2025-01-31 23:45:00,643.4333333333333,0.0,90.16666666666669,70.04,646.26,70.47,32.050000000000004,74.0,73.0,70.99333333333333,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-01 00:00:00,646.2566666666667,0.0,89.66666666666667,67.21333333333332,643.4333333333333,70.47,31.576666666666664,74.0,73.0,70.99,70.54,64.0,71.0,65.0,65.0
2025-02-01 00:15:00,634.9566666666666,0.0,90.0,72.22333333333334,635.6633333333333,70.47,30.136666666666667,74.0,73.0,70.99333333333333,70.58666666666667,64.0,71.0,65.0,65.0
2025-02-01 00:30:00,616.5933333333334,0.0,89.5,67.40666666666667,624.3633333333333,70.47,27.953333333333333,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-02-01 00:45:00,639.1966666666666,0.0,89.66666666666667,69.11666666666666,630.0166666666665,70.47,29.116666666666664,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-01 01:00:00,642.02,0.0,90.33333333333331,72.63666666666667,634.25,70.47,29.843333333333334,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-02-01 01:15:00,637.78,0.0,89.83333333333333,70.88666666666667,627.8966666666666,70.47,28.666666666666668,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-01 01:30:00,626.4833333333333,0.0,90.33333333333331,72.18666666666667,627.8966666666666,70.47,28.626666666666665,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-01 01:45:00,622.9499999999999,0.0,89.83333333333333,70.92666666666666,623.6566666666668,70.47,27.87333333333333,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0
2025-02-01 02:00:00,622.2466666666668,0.0,90.33333333333331,70.49333333333334,622.95,70.47,27.62,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0
2025-02-01 02:15:00,620.1266666666667,0.0,89.83333333333333,73.38,620.83,70.47,27.346666666666664,74.0,73.0,70.99,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-01 02:30:00,606.7033333333334,0.0,89.33333333333333,72.62666666666667,603.88,70.47,23.91,74.0,73.0,70.99666666666667,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-01 02:45:00,596.82,0.0,89.0,71.79666666666667,592.5833333333334,70.47,21.99333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-01 03:00:00,585.5166666666668,0.0,88.83333333333333,71.23333333333333,586.2233333333332,70.47,20.476666666666667,74.0,73.0,70.99666666666667,70.68,64.0,71.0,65.0,65.0
2025-02-01 03:15:00,587.6366666666667,0.0,88.83333333333333,70.61,577.7466666666668,70.47,18.88,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-01 03:30:00,564.33,0.0,88.5,70.08666666666666,569.98,70.47,17.496666666666666,74.0,73.0,70.99333333333333,70.68,64.0,71.0,65.0,65.0
2025-02-01 03:45:00,573.5133333333333,0.0,88.5,69.66333333333334,565.0333333333333,70.47,16.49,74.0,73.0,70.99666666666667,70.65333333333334,64.0,71.0,65.0,65.0
2025-02-01 04:00:00,574.22,0.0,88.5,69.78666666666668,570.6866666666666,70.47,17.573333333333334,74.0,73.0,70.99666666666667,70.55,64.0,71.0,65.0,65.0
2025-02-01 04:15:00,570.6833333333334,0.0,88.5,69.63333333333333,569.98,70.47,17.456666666666667,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-01 04:30:00,568.5666666666667,0.0,88.5,69.72666666666667,570.6866666666666,70.47,17.613333333333333,74.0,73.0,70.99666666666667,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-01 04:45:00,579.8666666666667,0.0,88.83333333333333,70.15333333333334,578.4533333333334,70.47,18.926666666666662,74.0,73.0,70.99666666666667,70.43,64.0,71.0,65.0,65.0
2025-02-01 05:00:00,588.3433333333332,0.0,89.0,70.49666666666667,584.1033333333334,70.47,20.216666666666665,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-01 05:15:00,580.5733333333334,0.0,89.33333333333333,70.64666666666666,587.6366666666667,70.47,20.75333333333333,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-01 05:30:00,593.2866666666666,0.0,89.5,70.82333333333334,590.4633333333333,70.47,21.37,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-01 05:45:00,593.2866666666666,0.0,89.5,71.02666666666666,593.9966666666666,70.47,21.973333333333333,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-01 06:00:00,601.0566666666667,0.0,89.66666666666667,70.98333333333333,596.8166666666666,70.47,22.53,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-01 06:15:00,607.4133333333333,0.0,90.0,70.99666666666667,598.9333333333333,70.47,23.09,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-01 06:30:00,601.76,0.0,90.16666666666669,70.31,602.4666666666667,70.47,23.606666666666666,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-01 06:45:00,608.12,0.0,90.5,69.92666666666666,605.2933333333334,70.47,24.30666666666667,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-01 07:00:00,605.9966666666667,0.0,90.66666666666669,70.11333333333333,612.36,70.47,25.44,74.0,73.0,70.99333333333333,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-03 21:15:00,483.105,0.42,85.25,62.95,482.045,71.49,0.0,74.0,73.0,70.99,71.22999999999999,64.0,71.0,65.0,65.0
2025-02-03 21:30:00,481.69,0.0,85.0,62.93666666666667,480.99,71.49,0.0,74.0,73.0,70.99,71.11,64.0,71.0,65.0,65.0
2025-02-03 21:45:00,485.22333333333336,0.0,85.0,62.34666666666666,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.94666666666667,64.0,71.0,65.0,65.0
2025-02-03 22:00:00,481.6933333333333,0.0,85.0,61.973333333333336,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.76666666666667,64.0,71.0,65.0,65.0
2025-02-03 22:15:00,485.2266666666667,0.0,84.66666666666667,61.89333333333334,480.99,71.49,0.0,74.0,73.0,70.99,70.61666666666667,64.0,71.0,65.0,65.0
2025-02-03 22:30:00,479.5733333333333,0.0,84.83333333333333,61.76666666666667,480.99,71.14999999999999,0.11,74.0,73.0,70.99333333333333,70.50333333333333,64.0,71.0,65.0,65.0
2025-02-03 22:45:00,485.93,0.0,85.66666666666667,61.68333333333334,492.9933333333333,70.47,2.42,74.0,73.0,70.99666666666667,70.37,64.0,71.0,65.0,65.0
2025-02-03 23:00:00,516.3033333333333,0.0,86.5,61.626666666666665,512.77,70.47,6.336666666666667,74.0,73.0,70.99333333333333,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-03 23:15:00,544.55,0.0,87.33333333333333,62.81,540.3133333333334,70.47,11.453333333333331,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0
2025-02-03 23:30:00,573.5100000000001,0.0,88.83333333333333,64.41333333333334,567.86,70.47,16.876666666666665,74.0,73.0,70.99666666666667,69.98666666666666,64.0,71.0,65.0,65.0
2025-02-03 23:45:00,593.29,0.0,89.83333333333333,65.47333333333333,589.0500000000001,70.47,21.10333333333333,74.0,73.0,70.99333333333333,69.97333333333334,64.0,71.0,65.0,65.0
2025-02-04 00:00:00,603.8833333333333,0.0,90.66666666666669,66.45333333333333,608.12,70.47,24.863333333333333,74.0,73.0,70.99333333333333,69.96,64.0,71.0,65.0,65.0
2025-02-04 00:15:00,631.4266666666667,0.0,91.5,67.52666666666666,630.0133333333333,70.47,28.916666666666668,74.0,73.0,70.99666666666667,69.95333333333333,64.0,71.0,65.0,65.0
2025-02-04 00:30:00,650.4933333333333,0.0,92.33333333333331,68.44333333333333,647.6733333333333,70.47,32.35333333333333,74.0,73.0,70.99,69.97333333333334,64.0,71.0,65.0,65.0
2025-02-04 00:45:00,647.6733333333333,0.0,92.5,68.57333333333332,648.38,70.47,32.660000000000004,74.0,73.0,70.99666666666667,70.12333333333333,64.0,71.0,65.0,65.0
2025-02-04 01:00:00,654.7333333333333,0.0,92.66666666666669,68.61333333333333,652.6166666666667,70.47,33.42666666666667,74.0,73.0,70.99666666666667,70.20333333333333,64.0,71.0,65.0,65.0
2025-02-04 01:15:00,658.2666666666667,0.0,93.33333333333331,69.39333333333333,663.21,70.47,35.416666666666664,74.0,73.0,70.99666666666667,70.20666666666666,64.0,71.0,65.0,65.0
2025-02-04 01:30:00,666.0366666666667,0.0,93.66666666666669,69.83,670.2733333333334,70.47,36.77666666666666,74.0,73.0,70.99666666666667,70.23666666666666,64.0,71.0,65.0,65.0
2025-02-04 01:45:00,675.2166666666667,0.0,93.83333333333331,70.39,675.92,70.47,37.89333333333334,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-04 02:00:00,668.1533333333333,0.0,93.66666666666669,70.25333333333333,672.3866666666667,70.47,37.17,74.0,73.0,70.99666666666667,70.36,64.0,71.0,65.0,65.0
2025-02-04 02:15:00,677.3333333333334,0.0,94.16666666666669,70.05666666666667,672.3866666666667,70.47,37.16,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-04 02:30:00,666.0333333333333,0.0,93.5,69.55333333333333,664.6233333333333,70.47,35.62,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-04 02:45:00,653.3233333333334,0.0,93.5,69.33,659.6766666666667,70.47,34.833333333333336,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-04 03:00:00,658.2666666666668,0.0,93.5,69.16333333333334,656.85,70.47,34.25666666666667,74.0,73.0,70.99333333333333,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-04 03:15:00,654.7333333333333,0.0,93.5,68.91,654.0266666666666,70.47,33.653333333333336,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-04 03:30:00,650.4966666666667,0.0,93.5,68.74333333333334,651.2066666666666,70.47,33.17333333333334,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0
2025-02-04 03:45:00,652.6166666666667,0.0,93.33333333333331,68.56333333333333,649.0866666666667,70.47,32.669999999999995,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0
2025-02-04 04:00:00,642.7266666666666,0.0,93.16666666666669,68.21,646.26,70.47,32.14333333333334,74.0,73.0,70.99,70.54,64.0,71.0,65.0,65.0
2025-02-04 04:15:00,638.4899999999999,0.0,93.0,67.91333333333334,644.14,70.47,31.790000000000003,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-04 04:30:00,638.4933333333333,0.0,93.0,67.59333333333333,642.7266666666666,70.47,31.43,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-04 04:45:00,641.3133333333334,0.0,93.0,67.45333333333333,643.4333333333333,70.47,31.866666666666664,74.0,73.0,70.99666666666667,70.49666666666667,64.0,71.0,65.0,65.0
2025-02-04 05:00:00,650.4933333333333,0.0,93.5,67.74333333333334,649.7933333333334,70.47,32.95666666666667,74.0,73.0,70.99,70.45,64.0,71.0,65.0,65.0
2025-02-04 05:15:00,648.3766666666667,0.0,93.66666666666669,68.00666666666667,654.0266666666666,70.47,33.68333333333334,74.0,73.0,70.99333333333333,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-04 05:30:00,656.8533333333334,0.0,93.66666666666669,68.14666666666666,658.2633333333333,70.47,34.57333333333333,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-04 05:45:00,663.9166666666666,0.0,93.83333333333331,68.24000000000001,661.09,70.47,35.16,74.0,73.0,70.99666666666667,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-04 06:00:00,658.9733333333334,0.0,94.0,68.27333333333333,663.21,70.47,35.330000000000005,74.0,73.0,70.99,70.40333333333334,64.0,71.0,65.0,65.0
2025-02-04 06:15:00,671.6833333333333,0.0,94.33333333333331,68.5,666.0366666666667,70.47,35.86666666666667,74.0,73.0,70.99666666666667,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-04 06:30:00,663.2066666666666,0.0,94.16666666666669,68.21,661.7966666666667,70.47,35.096666666666664,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0
2025-02-04 06:45:00,663.9166666666666,0.0,94.33333333333331,68.33999999999999,663.21,70.47,35.693333333333335,74.0,73.0,70.99333333333333,70.45,64.0,71.0,65.0,65.0
2025-02-04 07:00:00,658.97,0.0,94.0,68.07,662.5033333333334,70.47,35.300000000000004,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-04 07:15:00,662.5033333333334,0.0,94.33333333333331,68.08333333333333,661.7966666666667,70.47,35.20666666666667,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-04 07:30:00,663.9166666666666,0.0,94.5,68.40333333333332,666.7433333333333,70.47,36.09,74.0,73.0,70.99333333333333,70.43,64.0,71.0,65.0,65.0
2025-02-04 07:45:00,654.7366666666667,0.0,94.33333333333331,68.16000000000001,663.21,70.47,35.31333333333333,74.0,73.0,70.99666666666667,70.48,64.0,71.0,65.0,65.0
2025-02-04 08:00:00,667.4466666666667,0.0,94.16666666666669,68.09666666666668,663.9166666666666,70.47,35.47,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-04 08:15:00,670.9766666666666,0.0,94.5,68.24333333333334,664.6233333333333,70.47,35.696666666666665,74.0,73.0,70.99666666666667,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-04 08:30:00,662.5033333333334,0.0,94.33333333333331,68.22,665.33,70.47,35.919999999999995,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-04 08:45:00,670.9766666666666,0.0,94.33333333333331,68.15333333333334,666.0366666666667,70.47,35.84,74.0,73.0,70.99666666666667,70.46333333333334,64.0,71.0,65.0,65.0
2025-02-04 09:00:00,674.51,0.0,94.66666666666669,68.50333333333333,671.6833333333333,70.47,37.09,74.0,73.0,70.99666666666667,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-04 09:15:00,675.2133333333333,0.0,94.83333333333331,68.63666666666667,673.8033333333333,70.47,37.53666666666667,74.0,73.0,70.99333333333333,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-04 09:30:00,676.63,0.0,94.83333333333331,68.73,677.3333333333334,70.47,38.080000000000005,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-04 09:45:00,683.6933333333333,0.0,95.0,68.82333333333334,680.8666666666667,70.47,38.806666666666665,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-04 10:00:00,678.04,0.0,94.83333333333331,72.91666666666667,680.16,70.47,38.84,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-02-04 10:15:00,667.4466666666667,0.0,93.5,75.33,660.3866666666667,70.47,34.81,74.0,73.0,70.99333333333333,70.61666666666667,64.0,71.0,65.0,65.0
2025-02-04 10:30:00,633.5466666666666,0.0,92.16666666666669,73.59333333333333,634.2533333333333,70.47,30.03333333333333,74.0,73.0,71.0,70.77333333333333,64.0,71.0,65.0,65.0
2025-02-04 10:45:00,612.3566666666667,0.0,91.5,72.28666666666668,611.65,70.47,25.586666666666662,74.0,73.0,70.99666666666667,70.86333333333333,64.0,71.0,65.0,65.0
2025-02-04 11:00:00,601.0566666666667,0.0,91.0,70.93666666666667,593.9966666666666,70.47,22.01,74.0,73.0,70.99666666666667,70.88,64.0,71.0,65.0,65.0
2025-02-04 11:15:00,584.1033333333334,0.0,90.66666666666669,70.33333333333333,586.2233333333334,70.47,20.543333333333333,74.0,73.0,70.99333333333333,70.83,64.0,71.0,65.0,65.0
2025-02-04 11:30:00,574.9233333333333,0.0,90.5,69.47666666666667,576.3366666666667,70.47,18.74,74.0,73.0,70.99333333333333,70.79,64.0,71.0,65.0,65.0
2025-02-04 11:45:00,579.16,0.0,90.5,69.53,578.4533333333334,70.47,18.993333333333336,74.0,73.0,70.99666666666667,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-04 12:00:00,577.7466666666667,0.0,90.33333333333331,69.33666666666666,577.0433333333334,70.47,18.69,74.0,73.0,70.99,70.61999999999999,64.0,71.0,65.0,65.0
2025-02-04 12:15:00,588.3433333333334,0.0,90.5,69.51333333333334,582.69,70.47,19.90333333333333,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-04 12:30:00,593.2866666666666,0.0,91.33333333333331,69.62,591.8766666666667,70.47,21.596666666666664,74.0,73.0,70.99333333333333,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-04 12:45:00,602.4699999999999,0.0,91.33333333333331,69.85333333333334,598.2266666666666,70.47,22.87333333333333,74.0,73.0,70.99,70.39,64.0,71.0,65.0,65.0
2025-02-04 13:00:00,598.9366666666666,0.0,91.5,69.99,603.88,70.47,23.796666666666667,74.0,73.0,70.99666666666667,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-04 13:15:00,612.36,0.0,91.5,70.11333333333333,607.4133333333333,70.47,24.706666666666667,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-04 13:30:00,584.8100000000001,0.0,91.16666666666669,69.10333333333334,585.5166666666668,70.47,20.59,74.0,73.0,70.99666666666667,70.59666666666668,64.0,71.0,65.0,65.0
2025-02-04 13:45:00,555.1466666666666,0.0,90.16666666666669,67.48333333333333,556.56,70.47,14.676666666666668,74.0,73.0,70.99333333333333,70.79333333333334,64.0,71.0,65.0,65.0
2025-02-04 14:00:00,543.8466666666667,0.0,89.33333333333333,66.07666666666667,534.6633333333333,70.47,10.44,74.0,73.0,70.99666666666667,70.88,64.0,71.0,65.0,65.0
2025-02-04 14:15:00,516.3000000000001,0.0,88.66666666666667,64.98333333333333,508.53,70.47,5.736666666666667,74.0,73.0,71.0,70.94333333333334,64.0,71.0,65.0,65.0
2025-02-04 14:30:00,498.64,0.0,88.0,64.88333333333333,492.9933333333333,70.47,2.4233333333333333,74.0,73.0,70.99333333333333,70.93,64.0,71.0,65.0,65.0
2025-02-04 14:45:00,481.69,0.0,87.5,64.88,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0
2025-02-04 15:00:00,476.7466666666666,0.0,88.0,64.65,480.99,70.47,0.0,74.0,73.0,70.99333333333333,70.94333333333334,64.0,71.0,65.0,65.0
2025-02-04 15:15:00,478.16,0.0,88.0,64.61,480.99,70.47,0.0,74.0,73.0,71.0,70.89999999999999,64.0,71.0,65.0,65.0
2025-02-04 15:30:00,479.5733333333333,0.0,88.0,64.68,480.99,70.47,0.0,74.0,73.0,70.99,70.73666666666666,64.0,71.0,65.0,65.0
2025-02-04 15:45:00,478.8633333333334,0.0,88.0,64.69333333333333,482.4,70.47,0.0,74.0,73.0,70.99666666666667,70.51,64.0,71.0,65.0,65.0
2025-02-04 16:00:00,501.4666666666667,0.0,88.83333333333333,64.76666666666667,500.0533333333333,70.47,3.863333333333333,74.0,73.0,70.99666666666667,70.30333333333333,64.0,71.0,65.0,65.0
2025-02-04 16:15:00,536.0733333333333,0.0,90.33333333333331,65.31333333333333,527.6033333333334,70.47,9.49,74.0,73.0,70.99333333333333,70.14333333333333,64.0,71.0,65.0,65.0
2025-02-04 16:30:00,560.7966666666666,0.0,91.5,66.89999999999999,557.9699999999999,70.47,14.926666666666668,74.0,73.0,70.99666666666667,70.00333333333333,64.0,71.0,65.0,65.0
2025-02-04 16:45:00,563.6233333333333,0.0,91.66666666666669,67.59333333333333,564.33,70.47,16.24,74.0,73.0,70.99333333333333,70.10333333333334,64.0,71.0,65.0,65.0
2025-02-04 17:00:00,548.79,0.0,91.0,66.86666666666667,548.79,70.47,13.436666666666667,74.0,73.0,70.99333333333333,70.34666666666666,64.0,71.0,65.0,65.0
2025-02-04 17:15:00,538.9033333333333,0.0,90.5,66.52333333333333,534.6633333333333,70.47,10.55,74.0,73.0,71.0,70.50333333333334,64.0,71.0,65.0,65.0
2025-02-04 17:30:00,509.2366666666667,0.0,89.66666666666667,65.65333333333332,512.77,70.47,6.373333333333334,74.0,73.0,70.99,70.67,64.0,71.0,65.0,65.0
2025-02-04 17:45:00,497.23,0.0,89.16666666666667,65.84666666666666,497.23,70.47,3.333333333333333,74.0,73.0,71.0,70.73,64.0,71.0,65.0,65.0
2025-02-04 18:00:00,476.7466666666666,0.0,88.33333333333333,66.01333333333334,480.99,70.47,0.11,74.0,73.0,70.99666666666667,70.81,64.0,71.0,65.0,65.0
2025-02-04 18:15:00,482.4,0.0,88.33333333333333,65.96666666666667,480.99,70.47,0.0,74.0,73.0,70.99333333333333,70.87666666666667,64.0,71.0,65.0,65.0
2025-02-04 18:30:00,474.63,0.0,88.16666666666667,66.01,480.99,70.47,0.0,74.0,73.0,70.99666666666667,70.99333333333334,64.0,71.0,65.0,65.0
2025-02-04 18:45:00,485.22,0.0,88.0,66.05333333333333,480.99,70.47,0.0,74.0,73.0,70.99666666666667,71.09333333333332,64.0,71.0,65.0,65.0
2025-02-04 19:00:00,485.22333333333336,0.0,88.0,66.27333333333333,480.99,70.47,0.0,74.0,73.0,70.99666666666667,71.22666666666667,64.0,71.0,65.0,65.0
2025-02-04 19:15:00,485.22333333333336,0.0,87.83333333333333,66.40333333333332,480.99,70.47,0.0,74.0,73.0,70.99333333333333,71.27666666666666,64.0,71.0,65.0,65.0
2025-02-04 19:30:00,477.4533333333333,0.0,87.5,66.17,480.99,70.47,0.0,74.0,73.0,70.99333333333333,71.37333333333333,64.0,71.0,65.0,65.0
2025-02-04 19:45:00,476.75,0.0,87.83333333333333,66.37333333333333,480.99,70.47,0.0,74.0,73.0,70.99666666666667,71.41333333333334,64.0,71.0,65.0,65.0
2025-02-04 20:00:00,496.5266666666666,3.27,88.33333333333333,66.93,502.17333333333335,71.49,0.0,74.0,73.0,70.99666666666667,71.57666666666667,64.0,71.0,65.0,65.0
2025-02-04 20:15:00,544.5500000000001,9.9,89.66666666666667,67.19,551.6133333333333,71.49,0.0,74.0,73.0,70.99333333333333,71.74333333333334,64.0,71.0,65.0,65.0
2025-02-04 20:30:00,577.75,14.24,90.5,67.16666666666667,581.2800000000001,71.49,0.0,74.0,73.0,70.99666666666667,71.8,64.0,71.0,65.0,65.0
2025-02-04 20:45:00,566.4499999999999,11.233333333333334,90.0,67.09666666666668,560.09,71.49,0.0,74.0,73.0,70.99333333333333,71.65333333333334,64.0,71.0,65.0,65.0
2025-02-04 21:00:00,521.9533333333334,6.546666666666667,88.83333333333333,67.03666666666668,528.3066666666667,71.49,0.0,74.0,73.0,70.99666666666667,71.49333333333333,64.0,71.0,65.0,65.0
2025-02-04 21:15:00,485.22333333333336,1.1133333333333333,87.5,67.13000000000001,487.3433333333333,71.49,0.0,74.0,73.0,70.99333333333333,71.33,64.0,71.0,65.0,65.0
2025-02-04 21:30:00,486.6366666666666,0.0,87.5,67.01666666666667,480.99,71.49,0.0,74.0,73.0,70.99666666666667,71.21,64.0,71.0,65.0,65.0
2025-02-04 21:45:00,477.4533333333334,0.0,87.5,66.98,480.99,71.49,0.0,74.0,73.0,70.99333333333333,71.09333333333332,64.0,71.0,65.0,65.0
2025-02-04 22:00:00,478.87000000000006,0.0,87.66666666666667,66.95666666666666,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.97000000000001,64.0,71.0,65.0,65.0
2025-02-04 22:15:00,483.1066666666666,0.0,87.5,66.84,480.99,71.49,0.0,74.0,73.0,70.99,70.91000000000001,64.0,71.0,65.0,65.0
2025-02-04 22:30:00,487.3433333333333,0.0,87.66666666666667,66.60333333333334,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.83,64.0,71.0,65.0,65.0
2025-02-04 22:45:00,480.98333333333335,0.0,87.83333333333333,66.47666666666667,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.75333333333333,64.0,71.0,65.0,65.0
2025-02-04 23:00:00,476.04333333333335,0.0,87.66666666666667,66.34666666666666,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-04 23:15:00,469.6833333333333,0.0,87.66666666666667,66.17,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-04 23:30:00,488.0466666666666,0.0,88.0,66.02666666666667,488.7533333333333,70.47,1.7266666666666666,74.0,73.0,70.99,70.40666666666667,64.0,71.0,65.0,65.0
2025-02-04 23:45:00,502.8833333333334,0.0,88.83333333333333,65.84666666666666,507.12,70.47,5.036666666666666,74.0,73.0,70.99666666666667,70.28666666666668,64.0,71.0,65.0,65.0
2025-02-05 00:00:00,526.19,0.0,90.16666666666669,66.41,532.5466666666667,70.47,10.14,74.0,73.0,70.99666666666667,70.13666666666667,64.0,71.0,65.0,65.0
2025-02-05 00:15:00,555.85,0.0,91.5,67.57000000000001,557.9699999999999,70.47,14.803333333333336,74.0,73.0,70.99,70.03666666666668,64.0,71.0,65.0,65.0
2025-02-05 00:30:00,589.7566666666667,0.0,93.0,68.84666666666668,582.6933333333333,70.47,19.743333333333336,74.0,73.0,70.99666666666667,69.97333333333334,64.0,71.0,65.0,65.0
2025-02-05 00:45:00,607.41,0.0,93.83333333333331,69.76666666666667,602.4699999999999,70.47,23.75,74.0,73.0,70.99333333333333,69.96666666666665,64.0,71.0,65.0,65.0
2025-02-05 01:00:00,620.8333333333334,0.0,94.66666666666669,70.66333333333334,621.5366666666667,70.47,27.31,74.0,73.0,70.99,69.98,64.0,71.0,65.0,65.0
2025-02-05 01:15:00,633.5466666666666,0.0,95.5,71.68333333333334,639.1966666666666,70.47,30.766666666666666,74.0,73.0,70.99666666666667,69.98,64.0,71.0,65.0,65.0
2025-02-05 01:30:00,641.3166666666666,0.0,96.0,72.37333333333333,651.2066666666666,70.47,32.89,74.0,73.0,70.99666666666667,70.05333333333333,64.0,71.0,65.0,65.0
2025-02-05 01:45:00,665.3266666666667,0.0,96.66666666666669,72.93666666666667,658.97,70.47,34.61333333333334,74.0,73.0,70.99333333333333,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-05 02:00:00,670.9766666666666,0.0,97.16666666666669,73.39666666666666,665.33,70.47,35.79666666666666,74.0,73.0,70.99666666666667,70.17666666666666,64.0,71.0,65.0,65.0
2025-02-05 02:15:00,658.2633333333333,0.0,97.5,73.51333333333334,668.8633333333333,70.47,36.41666666666666,74.0,73.0,70.99333333333333,70.25,64.0,71.0,65.0,65.0
2025-02-05 02:30:00,675.2166666666667,0.0,98.0,73.93333333333334,672.39,70.47,37.34,74.0,73.0,70.99666666666667,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-05 02:45:00,669.5666666666667,0.0,98.0,73.58999999999999,668.1566666666668,70.47,36.41333333333333,74.0,73.0,70.99333333333333,70.38,64.0,71.0,65.0,65.0
2025-02-05 03:00:00,670.9766666666666,0.0,98.0,73.75,669.57,70.47,36.65,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-05 03:15:00,676.6266666666667,0.0,98.0,73.81666666666666,670.27,70.47,36.79333333333333,74.0,73.0,70.99333333333333,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-05 03:30:00,666.7433333333333,0.0,97.66666666666669,73.23666666666666,661.7966666666667,70.47,35.39,74.0,73.0,70.99333333333333,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-05 03:45:00,661.7966666666667,0.0,97.5,72.94666666666667,658.2633333333333,70.47,34.51666666666667,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0
2025-02-05 04:00:00,659.68,0.0,97.66666666666669,72.75333333333333,658.2633333333333,70.47,34.406666666666666,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-05 04:15:00,661.7966666666667,0.0,97.66666666666669,72.71,656.85,70.47,34.2,74.0,73.0,70.99,70.5,64.0,71.0,65.0,65.0
2025-02-05 04:30:00,664.62,0.0,97.5,72.68,658.2633333333333,70.47,34.346666666666664,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-05 04:45:00,659.6766666666667,0.0,97.66666666666669,72.88333333333333,660.3833333333333,70.47,34.92666666666667,74.0,73.0,70.99,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 05:00:00,666.74,0.0,97.83333333333331,73.15333333333334,664.6233333333333,70.47,35.776666666666664,74.0,73.0,70.99666666666667,70.43,64.0,71.0,65.0,65.0
2025-02-05 05:15:00,666.7433333333333,0.0,98.0,73.37666666666667,666.7433333333333,70.47,36.156666666666666,74.0,73.0,70.99333333333333,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-05 05:30:00,665.3266666666667,0.0,98.0,73.44333333333333,666.0366666666667,70.47,36.083333333333336,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0
2025-02-05 05:45:00,665.3266666666667,0.0,98.0,73.28,665.33,70.47,35.77666666666667,74.0,73.0,70.99333333333333,70.47,64.0,71.0,65.0,65.0
2025-02-05 06:00:00,666.74,0.0,98.0,73.23,665.33,70.47,35.663333333333334,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-05 06:15:00,656.8533333333334,0.0,98.0,73.03666666666668,663.21,70.47,35.550000000000004,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-05 06:30:00,665.33,0.0,98.0,73.05666666666667,662.5033333333334,70.47,35.51,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-05 06:45:00,663.9166666666666,0.0,98.16666666666669,73.13,664.6233333333333,70.47,35.78333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 07:00:00,670.9766666666666,0.0,98.0,73.21,666.0366666666667,70.47,35.95,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0
2025-02-05 07:15:00,671.6866666666666,0.0,98.16666666666669,73.23333333333333,666.0366666666667,70.47,36.02333333333333,74.0,73.0,70.99,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 07:30:00,666.0333333333333,0.0,98.33333333333331,73.43,667.45,70.47,36.196666666666665,74.0,73.0,70.99333333333333,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 07:45:00,669.5633333333334,0.0,98.16666666666669,73.25666666666666,665.33,70.47,36.0,74.0,73.0,70.99,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-05 08:00:00,658.2666666666668,0.0,98.16666666666669,73.29333333333334,665.33,70.47,35.99,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-05 08:15:00,665.3266666666667,0.0,98.16666666666669,73.20333333333333,665.33,70.47,35.903333333333336,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-05 08:30:00,654.7333333333333,0.0,98.16666666666669,73.23333333333333,665.33,70.47,35.88,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-05 08:45:00,672.39,0.0,98.5,73.24666666666667,664.6233333333333,70.47,35.776666666666664,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-05 09:00:00,656.85,0.0,98.33333333333331,73.17666666666666,665.33,70.47,35.910000000000004,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-05 09:15:00,663.21,0.0,98.33333333333331,73.08999999999999,663.9166666666666,70.47,35.63999999999999,74.0,73.0,70.99333333333333,70.48,64.0,71.0,65.0,65.0
2025-02-05 09:30:00,666.7433333333333,0.0,98.5,73.26,666.7433333333333,70.47,36.1,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-05 09:45:00,673.0966666666667,0.0,98.5,73.53,669.5666666666667,70.47,36.68333333333333,74.0,73.0,70.99,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-05 10:00:00,663.21,0.0,98.5,73.31333333333333,668.1566666666668,70.47,36.49666666666667,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 10:15:00,670.98,0.0,98.66666666666669,73.34333333333333,668.8633333333333,70.47,36.41,74.0,73.0,70.99333333333333,70.47,64.0,71.0,65.0,65.0
2025-02-05 10:30:00,677.3366666666667,0.0,98.5,73.34666666666666,669.57,70.47,36.56,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-05 10:45:00,670.2733333333334,0.0,98.33333333333331,73.42666666666666,668.8633333333333,70.47,36.64,74.0,73.0,70.99333333333333,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 11:00:00,661.09,0.0,98.5,73.24333333333334,669.57,70.47,36.67,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0
2025-02-05 11:15:00,668.1533333333333,0.0,98.5,73.40666666666667,671.68,70.47,37.12,74.0,73.0,70.99333333333333,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-05 11:30:00,659.6766666666667,0.0,98.5,73.49333333333334,673.0933333333332,70.47,37.18,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 11:45:00,671.6833333333333,0.0,98.5,73.47,672.3866666666667,70.47,37.24333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 12:00:00,670.2733333333334,0.0,98.66666666666669,73.58666666666666,673.8,70.47,37.60333333333333,74.0,73.0,70.99333333333333,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-05 12:15:00,671.6833333333333,0.0,98.66666666666669,73.39,673.8,70.47,37.47,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0
2025-02-05 12:30:00,668.86,0.0,99.0,73.31,675.92,70.47,37.68666666666667,74.0,73.0,70.99,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-05 12:45:00,676.6266666666667,0.0,98.83333333333331,73.63,679.4533333333333,70.47,38.74333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-05 13:00:00,673.0966666666667,0.0,98.5,73.05666666666667,670.2733333333334,70.47,36.76333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-05 13:15:00,668.86,0.0,98.5,72.8,666.0366666666667,70.47,35.96333333333333,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-05 13:30:00,670.2733333333334,0.0,98.5,72.51333333333334,664.6233333333333,70.47,35.71,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-05 13:45:00,661.0933333333334,0.0,98.16666666666669,72.25333333333333,662.5033333333334,70.47,35.296666666666674,74.0,73.0,70.99,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-05 14:00:00,667.45,0.0,98.33333333333331,72.14666666666666,662.5033333333334,70.47,35.18666666666667,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0
2025-02-05 14:15:00,654.0266666666666,0.0,98.16666666666669,72.25333333333333,661.7966666666667,70.47,35.38,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0
2025-02-05 14:30:00,653.32,0.0,98.16666666666669,72.21,660.3833333333333,70.47,34.89666666666667,74.0,73.0,70.99,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-05 14:45:00,655.44,0.0,98.16666666666669,71.94333333333333,656.85,70.47,34.23333333333333,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-05 15:00:00,665.3266666666667,0.0,98.16666666666669,71.99333333333334,656.1433333333333,70.47,34.126666666666665,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-05 15:15:00,656.85,0.0,98.0,72.00333333333333,654.73,70.47,33.97333333333333,74.0,73.0,70.99333333333333,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-05 15:30:00,655.44,0.0,98.0,72.10000000000001,654.73,70.47,33.81666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-05 15:45:00,660.3833333333333,0.0,98.0,72.17,654.73,70.47,33.916666666666664,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-05 16:00:00,656.8533333333334,0.0,98.0,72.22333333333334,654.0266666666666,70.47,33.68666666666667,74.0,73.0,70.99,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-05 16:15:00,652.6166666666667,0.0,98.0,72.10333333333334,651.9133333333333,70.47,33.35,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0
2025-02-05 16:30:00,646.9666666666667,0.0,97.66666666666669,71.89,649.0866666666667,70.47,32.806666666666665,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0
2025-02-05 16:45:00,637.7833333333333,0.0,97.5,71.87333333333333,647.6733333333333,70.47,32.410000000000004,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-05 17:00:00,651.91,0.0,97.5,71.97333333333334,648.38,70.47,32.52333333333333,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0
2025-02-05 17:15:00,651.2033333333334,0.0,97.5,71.99,646.9666666666667,70.47,32.23666666666667,74.0,73.0,70.99666666666667,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-05 17:30:00,646.9633333333333,0.0,97.33333333333331,71.94333333333333,646.26,70.47,32.26,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-05 17:45:00,644.14,0.0,97.5,72.08666666666666,643.4333333333333,70.47,31.683333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-05 18:00:00,648.38,0.0,97.0,71.775,639.9,70.47,30.835,74.0,73.0,70.995,70.54,64.0,71.0,65.0,65.0
2025-02-05 18:15:00,637.7833333333333,0.0,96.83333333333331,71.50333333333333,633.5466666666666,70.47,29.71666666666667,74.0,73.0,70.99333333333333,70.56666666666666,64.0,71.0,65.0,65.0
2025-02-05 18:30:00,618.7133333333334,0.0,96.16666666666669,70.73,620.1233333333333,70.47,27.113333333333333,74.0,73.0,70.99666666666667,70.64333333333333,64.0,71.0,65.0,65.0
2025-02-05 18:45:00,624.3633333333333,0.0,96.0,70.67666666666666,617.3000000000001,70.47,26.64,74.0,73.0,70.99666666666667,70.61,64.0,71.0,65.0,65.0
2025-02-05 19:00:00,618.0066666666667,0.0,95.83333333333331,70.61666666666666,611.65,70.47,25.49666666666667,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-02-05 19:15:00,594.6999999999999,0.0,95.5,70.01,604.5866666666667,70.47,24.03333333333333,74.0,73.0,70.99666666666667,70.63666666666667,64.0,71.0,65.0,65.0
2025-02-05 19:30:00,607.4133333333333,0.0,95.5,70.10333333333334,606.7066666666666,70.47,24.63,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-02-05 19:45:00,603.1733333333333,0.0,95.5,70.15333333333334,606.7066666666666,70.47,24.5,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0
2025-02-05 20:00:00,606.7066666666666,0.0,95.5,69.92666666666666,604.5866666666667,70.47,24.186666666666667,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-05 20:15:00,602.8199999999999,0.0,95.5,69.62,603.88,70.47,23.96,74.0,73.0,71.0,70.53,64.0,71.0,65.0,65.0
2025-02-05 20:30:00,602.4666666666667,0.0,95.5,69.77,603.88,70.47,24.046666666666667,74.0,73.0,70.99666666666667,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-05 20:45:00,601.06,0.0,95.5,69.44666666666667,604.5866666666667,70.47,23.936666666666667,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-05 21:00:00,613.0633333333334,0.0,95.66666666666669,69.60333333333334,610.9466666666667,70.47,25.03333333333333,74.0,73.0,70.99666666666667,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-05 21:15:00,620.1266666666667,0.0,96.0,69.91666666666667,616.59,70.47,26.41333333333333,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0
2025-02-05 21:30:00,613.7666666666668,0.0,96.16666666666669,70.08666666666666,621.5366666666667,70.47,27.27,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-05 21:45:00,637.7833333333333,0.0,96.83333333333331,70.77,634.9566666666666,70.47,29.756666666666664,74.0,73.0,71.0,70.30666666666667,64.0,71.0,65.0,65.0
2025-02-05 22:00:00,648.3766666666667,0.0,97.0,71.34666666666668,646.26,70.47,32.153333333333336,74.0,73.0,70.99333333333333,70.27,64.0,71.0,65.0,65.0
2025-02-05 22:15:00,653.3233333333334,0.0,97.5,71.79666666666667,654.7333333333333,70.47,33.66,74.0,73.0,70.99333333333333,70.27,64.0,71.0,65.0,65.0
2025-02-05 22:30:00,666.0366666666667,0.0,97.83333333333331,72.34333333333333,662.5033333333334,70.47,35.373333333333335,74.0,73.0,70.99666666666667,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-05 22:45:00,661.09,0.0,98.0,72.53333333333333,664.6233333333333,70.47,35.65,74.0,73.0,70.99333333333333,70.33,64.0,71.0,65.0,65.0
2025-02-05 23:00:00,670.27,0.0,97.83333333333331,72.49666666666667,663.9166666666666,70.47,35.63666666666666,74.0,73.0,70.99666666666667,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-05 23:15:00,676.6266666666667,0.0,98.0,72.57333333333334,666.7433333333333,70.47,36.19,74.0,73.0,70.99333333333333,70.38,64.0,71.0,65.0,65.0
2025-02-05 23:30:00,667.4466666666667,0.0,98.5,72.70333333333333,668.1566666666668,70.47,36.41666666666666,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0
2025-02-05 23:45:00,674.5066666666667,0.0,98.5,72.86666666666667,668.8633333333333,70.47,36.70333333333334,74.0,73.0,70.99333333333333,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-06 00:00:00,649.79,0.0,98.16666666666669,72.10000000000001,658.97,70.47,34.53,74.0,73.0,70.99,70.52,64.0,71.0,65.0,65.0
2025-02-06 00:15:00,653.3233333333334,0.0,98.0,71.81,654.73,70.47,33.836666666666666,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-06 00:30:00,654.0266666666666,0.0,98.0,71.81666666666666,654.0266666666666,70.47,33.626666666666665,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0
2025-02-06 00:45:00,658.97,0.0,98.33333333333331,72.22333333333334,659.6766666666667,70.47,34.70666666666667,74.0,73.0,70.99,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-06 01:00:00,661.7966666666666,0.0,99.0,72.88666666666667,666.7433333333333,70.47,36.333333333333336,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-06 01:15:00,671.6833333333333,0.0,99.0,72.81666666666666,664.6233333333333,70.47,35.846666666666664,74.0,73.0,70.99666666666667,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-06 01:30:00,674.5066666666667,0.0,99.16666666666669,72.85000000000001,666.0366666666667,70.47,36.086666666666666,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0
2025-02-06 01:45:00,673.1,0.0,99.16666666666669,72.95666666666666,668.8633333333333,70.47,36.34,74.0,73.0,70.99666666666667,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-06 02:00:00,668.1533333333333,0.0,97.33333333333331,72.98666666666666,668.1566666666668,70.47,36.330000000000005,74.0,73.0,70.99333333333333,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-06 02:15:00,663.9133333333333,0.0,97.16666666666669,72.78,666.0366666666667,70.47,35.833333333333336,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-06 02:30:00,663.9166666666666,0.0,97.5,72.8,665.33,70.47,35.88,74.0,73.0,70.99666666666667,70.48,64.0,71.0,65.0,65.0
2025-02-06 02:45:00,668.86,0.0,97.5,72.89333333333333,665.33,70.47,36.02,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-06 03:00:00,663.9166666666666,0.0,97.66666666666669,72.79333333333334,664.6233333333333,70.47,35.766666666666666,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-06 03:15:00,663.9133333333333,0.0,98.0,72.81333333333333,665.33,70.47,35.653333333333336,74.0,73.0,70.99333333333333,70.48,64.0,71.0,65.0,65.0
2025-02-06 03:30:00,654.0300000000001,0.0,98.0,72.88666666666667,664.6233333333333,70.47,35.68,74.0,73.0,70.99333333333333,70.48,64.0,71.0,65.0,65.0
2025-02-06 03:45:00,669.5666666666666,0.0,98.0,72.82333333333334,663.21,70.47,35.45333333333333,74.0,73.0,70.99666666666667,70.48,64.0,71.0,65.0,65.0
2025-02-06 04:00:00,664.6233333333333,0.0,98.0,72.78666666666668,661.09,70.47,35.15,74.0,73.0,70.99666666666667,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-06 04:15:00,665.33,0.0,98.0,72.81333333333333,661.7966666666667,70.47,35.03,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-06 04:30:00,659.6766666666667,0.0,97.66666666666669,72.71333333333332,658.97,70.47,34.78666666666666,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0
2025-02-06 04:45:00,663.9166666666666,0.0,97.5,72.66666666666667,658.97,70.47,34.52333333333333,74.0,73.0,70.99,70.5,64.0,71.0,65.0,65.0
2025-02-06 05:00:00,661.09,0.0,97.5,72.60666666666667,656.1433333333333,70.47,34.10666666666666,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-06 05:15:00,648.38,0.0,97.5,72.55,654.73,70.47,33.78666666666666,74.0,73.0,70.99333333333333,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-06 05:30:00,651.91,0.0,97.5,72.53333333333335,652.62,70.47,33.379999999999995,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0
2025-02-06 05:45:00,654.0266666666666,0.0,97.33333333333331,72.38666666666667,651.2066666666666,70.47,33.06,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0
2025-02-06 06:00:00,650.4966666666667,0.0,97.33333333333331,72.33,650.5,70.47,32.85666666666666,74.0,73.0,70.99,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-06 06:15:00,649.7933333333334,0.0,97.0,72.30666666666667,648.38,70.47,32.57,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-06 06:30:00,645.5533333333333,0.0,97.33333333333331,72.39666666666666,648.38,70.47,32.44,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0
2025-02-06 06:45:00,652.6166666666667,0.0,97.0,72.35666666666667,646.26,70.47,32.153333333333336,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0
2025-02-06 07:00:00,642.02,0.0,96.83333333333331,72.29,644.8466666666667,70.47,31.89,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-06 07:15:00,642.7266666666666,0.0,96.66666666666669,72.27,642.7266666666666,70.47,31.44333333333333,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0
2025-02-06 07:30:00,643.43,0.0,96.83333333333331,72.31333333333333,640.6066666666667,70.47,31.14,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-06 07:45:00,638.4899999999999,0.0,96.5,72.27,637.78,70.47,30.506666666666664,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-06 08:00:00,636.37,0.0,96.33333333333331,72.29,634.9566666666666,70.47,30.05333333333333,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
2025-02-06 08:15:00,633.5433333333334,0.0,96.33333333333331,72.49,632.8433333333332,70.47,29.486666666666665,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0
