time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 19:00:00,648.38,0.0,65.16666666666667,74.12333333333333,649.79,70.47,33.00666666666667,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-02-15 19:15:00,633.5466666666666,0.0,64.5,73.76,636.37,70.47,30.46666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 19:30:00,611.65,0.0,63.833333333333336,72.85000000000001,625.07,70.47,28.063333333333333,74.0,73.0,71.0,70.71333333333332,64.0,71.0,65.0,65.0
2025-02-15 19:45:00,611.65,0.0,63.5,71.98333333333333,608.8266666666667,70.47,24.97,74.0,73.0,71.0,70.76333333333334,64.0,71.0,65.0,65.0
2025-02-15 20:00:00,598.2333333333332,0.0,63.333333333333336,71.92333333333333,604.5866666666667,70.47,24.046666666666667,74.0,73.0,71.0,70.70333333333333,64.0,71.0,65.0,65.0
2025-02-15 20:15:00,597.5266666666666,0.0,63.0,71.74333333333334,598.23,70.47,23.066666666666663,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 20:30:00,596.82,0.0,62.833333333333336,71.55333333333333,591.17,70.47,21.46,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 20:45:00,578.4533333333334,0.0,62.5,71.40333333333332,582.69,70.47,20.10333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 21:00:00,582.69,0.0,62.333333333333336,71.19666666666667,575.63,70.47,18.596666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 21:15:00,568.5666666666667,0.0,61.66666666666666,70.74666666666667,567.86,70.47,17.076666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-15 21:30:00,564.33,0.0,61.5,70.39,560.09,70.47,15.683333333333332,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-15 21:45:00,557.2666666666667,0.0,61.0,69.99333333333334,555.8566666666667,70.47,14.616666666666667,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-02-15 22:00:00,553.03,0.0,61.0,69.69,549.4966666666666,70.47,13.48,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-02-15 22:15:00,562.2066666666666,0.0,61.0,69.62666666666667,553.03,70.47,14.096666666666666,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-02-15 22:30:00,548.0833333333334,0.0,61.16666666666666,69.52333333333333,553.03,70.47,14.066666666666668,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-15 22:45:00,561.5033333333333,0.0,61.0,69.16666666666667,550.91,70.47,13.73,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-15 23:00:00,556.56,0.0,61.0,69.29333333333334,552.3233333333333,70.47,13.926666666666668,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-15 23:15:00,550.91,0.0,61.5,69.55,555.15,70.47,14.443333333333332,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-15 23:30:00,557.9733333333334,0.0,61.5,69.83,560.09,70.47,15.516666666666666,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-15 23:45:00,558.6766666666666,0.0,61.66666666666666,70.16000000000001,563.62,70.47,16.28333333333333,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-16 00:00:00,567.86,0.0,61.66666666666666,70.17,565.0333333333333,70.47,16.680000000000003,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-16 00:15:00,565.0333333333333,0.0,61.5,70.15333333333334,562.2066666666666,70.47,15.963333333333331,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-16 00:30:00,565.7433333333333,0.0,61.5,70.04333333333334,560.0866666666667,70.47,15.54,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-16 00:45:00,558.6766666666666,0.0,61.5,70.01666666666667,559.38,70.47,15.36,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-16 01:00:00,553.03,0.0,61.5,69.96666666666665,557.9733333333334,70.47,15.213333333333331,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-16 01:15:00,559.3833333333333,0.0,61.5,69.67666666666666,560.0866666666667,70.47,15.42,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-02-16 01:30:00,560.7966666666666,0.0,61.66666666666666,69.69333333333333,566.4466666666667,70.47,16.706666666666667,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-16 01:45:00,569.9766666666667,0.0,62.0,70.13,570.6866666666666,70.47,17.62,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 02:00:00,567.86,0.0,62.0,70.35666666666667,574.22,70.47,18.223333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 02:15:00,574.9233333333333,0.0,62.0,70.56333333333333,577.0433333333334,70.47,18.73,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 02:30:00,581.9833333333333,0.0,62.5,70.76333333333334,579.8633333333333,70.47,19.326666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 02:45:00,581.2833333333333,0.0,62.5,70.8,581.2766666666668,70.47,19.586666666666662,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-16 03:00:00,573.5100000000001,0.0,62.333333333333336,70.62666666666667,576.3366666666667,70.47,18.67333333333333,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-16 03:15:00,570.6866666666666,0.0,62.16666666666666,70.41666666666667,574.22,70.47,18.27,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-16 03:30:00,572.8066666666667,0.0,62.16666666666666,70.48333333333333,574.22,70.47,18.29,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-16 03:45:00,572.1,0.0,62.0,70.42999999999999,574.9266666666667,70.47,18.363333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-16 04:00:00,570.6866666666666,0.0,62.333333333333336,70.36333333333333,573.5133333333333,70.47,18.046666666666667,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-16 04:15:00,572.0966666666667,0.0,62.16666666666666,70.32,572.8066666666667,70.47,17.98,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-02-16 04:30:00,567.86,0.0,62.0,70.42333333333333,573.5133333333333,70.47,18.13,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-16 04:45:00,581.2800000000001,0.0,62.333333333333336,70.32,576.34,70.47,18.363333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-16 05:00:00,574.2166666666667,0.0,62.5,70.52666666666666,581.9833333333333,70.47,19.646666666666665,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-16 05:15:00,583.3966666666666,0.0,62.833333333333336,70.80333333333333,586.2233333333332,70.47,20.473333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 05:30:00,591.8733333333333,0.0,62.66666666666666,70.97,589.05,70.47,20.996666666666663,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 05:45:00,584.1033333333334,0.0,63.0,71.07000000000001,591.17,70.47,21.486666666666668,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-16 06:00:00,584.1033333333334,0.0,62.66666666666666,70.92,589.05,70.47,21.186666666666667,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-16 06:15:00,588.3433333333334,0.0,63.0,70.95333333333333,591.8766666666667,70.47,21.64,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-16 06:30:00,589.7566666666667,0.0,63.16666666666666,71.00666666666666,596.8166666666666,70.47,22.543333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-16 06:45:00,606.0,0.0,63.333333333333336,70.78666666666668,597.5233333333333,70.47,22.756666666666664,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-16 07:00:00,603.8833333333333,0.0,63.833333333333336,70.99666666666667,601.76,70.47,23.606666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 07:15:00,613.0633333333334,0.0,63.66666666666666,71.18333333333334,605.2933333333334,70.47,24.19,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 07:30:00,603.1766666666666,0.0,64.0,71.34333333333333,607.4133333333333,70.47,24.756666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 07:45:00,615.1833333333334,0.0,64.0,71.49333333333333,610.9466666666667,70.47,25.35333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 08:00:00,610.2366666666667,0.0,64.33333333333333,71.92333333333333,613.7733333333334,70.47,25.956666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 08:15:00,610.9433333333333,0.0,64.5,71.98333333333333,616.59,70.47,26.526666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 08:30:00,615.89,0.0,64.5,72.17,620.1233333333333,70.47,27.02,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-16 08:45:00,616.5933333333334,0.0,64.5,72.03666666666668,618.71,70.47,26.793333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-02-16 09:00:00,612.3566666666667,0.0,64.33333333333333,71.91333333333334,615.1833333333334,70.47,26.19,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-16 09:15:00,618.0066666666667,0.0,64.5,71.74333333333334,614.48,70.47,26.076666666666668,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-16 09:30:00,613.77,0.0,64.66666666666667,71.54666666666667,616.59,70.47,26.3,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-16 09:45:00,622.95,0.0,64.5,71.36666666666666,620.1233333333333,70.47,26.903333333333336,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-16 10:00:00,628.6,0.0,64.83333333333333,71.24333333333333,626.4833333333335,70.47,28.23,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 10:15:00,625.7766666666666,0.0,65.16666666666667,71.14333333333333,634.2533333333332,70.47,29.796666666666667,74.0,73.0,71.0,70.35666666666667,64.0,71.0,65.0,65.0
2025-02-16 10:30:00,649.0833333333334,0.0,65.83333333333333,71.89666666666666,651.2033333333334,70.47,33.123333333333335,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-16 10:45:00,668.8566666666667,0.0,66.83333333333333,72.42666666666666,670.9766666666666,70.47,36.830000000000005,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0
2025-02-16 11:00:00,692.8733333333333,0.0,67.5,73.79333333333334,690.0466666666666,70.47,40.81,74.0,73.0,71.0,70.09666666666668,64.0,71.0,65.0,65.0
2025-02-16 11:15:00,712.65,0.0,68.5,74.96666666666665,710.5300000000001,70.47,44.55,74.0,73.0,71.0,70.05333333333333,64.0,71.0,65.0,65.0
2025-02-16 11:30:00,734.5433333333334,0.0,69.5,76.53666666666668,731.0133333333333,70.47,48.48666666666667,74.0,73.0,71.0,70.02666666666666,64.0,71.0,65.0,65.0
2025-02-16 11:45:00,753.6133333333333,0.0,69.66666666666667,77.02666666666666,740.1966666666667,70.47,50.42,74.0,73.0,71.0,70.08333333333333,64.0,71.0,65.0,65.0
2025-02-16 12:00:00,750.79,0.0,70.0,77.42666666666666,752.2000000000002,70.47,52.57,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-16 12:15:00,765.6199999999999,0.0,70.66666666666667,77.91000000000001,764.21,70.47,55.04333333333333,74.0,73.0,71.0,70.12666666666667,64.0,71.0,65.0,65.0
2025-02-16 12:30:00,773.39,0.0,70.66666666666667,77.70666666666666,766.3266666666667,70.47,55.23666666666667,74.0,73.0,71.0,70.22333333333334,64.0,71.0,65.0,65.0
2025-02-16 12:45:00,781.16,0.0,71.0,78.35333333333334,773.39,70.47,56.66,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-16 13:00:00,781.16,0.0,71.16666666666667,79.00333333333333,780.4566666666666,70.47,58.04,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-16 13:15:00,785.3966666666666,0.0,71.33333333333333,79.31,782.5766666666667,70.47,58.71333333333333,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-02-16 13:30:00,779.04,0.0,71.33333333333333,79.35000000000001,780.4566666666666,70.47,58.11333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-16 13:45:00,777.63,0.0,71.5,79.50333333333334,781.87,70.47,58.45333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 14:00:00,781.8666666666667,0.0,71.16666666666667,79.05,779.0433333333334,70.47,57.89333333333334,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-02-16 14:15:00,763.5,0.0,71.0,78.64333333333333,770.5633333333334,70.47,56.31,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-16 14:30:00,762.7933333333334,0.0,70.83333333333333,78.50999999999999,767.7366666666667,70.47,55.74333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-16 14:45:00,769.86,0.0,70.83333333333333,78.29666666666667,766.3266666666667,70.47,55.35999999999999,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-16 15:00:00,757.8533333333334,0.0,70.83333333333333,77.97,765.6233333333333,70.47,55.16333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-16 15:15:00,767.0333333333333,0.0,71.0,78.10000000000001,764.92,70.47,55.17666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-16 15:30:00,769.1533333333333,0.0,71.16666666666667,78.43333333333334,771.9766666666666,70.47,56.61333333333334,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-16 15:45:00,771.27,0.0,71.5,78.64333333333333,778.3366666666667,70.47,57.71666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 16:00:00,783.9833333333332,0.0,72.16666666666667,78.97666666666667,778.3366666666667,70.47,57.71,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-16 16:15:00,778.3333333333334,0.0,72.5,79.11,783.2833333333333,70.47,58.60333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 16:30:00,789.6366666666667,0.0,73.0,79.64333333333333,786.1,70.47,59.17333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 16:45:00,787.5166666666668,0.0,73.0,79.28,789.6333333333333,70.47,59.803333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 17:00:00,803.7633333333333,0.0,73.16666666666667,79.39333333333333,791.7533333333334,70.47,60.34333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 17:15:00,802.35,0.0,73.33333333333333,79.63,794.58,70.47,60.836666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 17:30:00,789.6333333333333,0.0,73.33333333333333,79.37666666666667,793.8733333333333,70.47,60.696666666666665,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-16 17:45:00,793.8733333333333,0.0,73.0,79.17333333333333,788.2199999999999,70.47,59.66666666666666,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-02-16 18:00:00,791.0500000000001,0.0,72.83333333333333,79.06,785.3966666666666,70.47,59.13666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-16 18:15:00,786.1033333333334,0.0,72.66666666666667,78.94666666666667,782.5766666666667,70.47,58.60999999999999,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-16 18:30:00,781.1633333333333,0.0,72.5,79.03666666666668,780.4566666666666,70.47,58.22,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-16 18:45:00,776.2199999999999,0.0,72.33333333333333,78.89,779.75,70.47,57.91666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-16 19:00:00,775.5099999999999,0.0,72.5,78.84333333333333,777.63,70.47,57.73,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-16 19:15:00,783.2800000000001,0.0,72.5,78.46333333333332,778.3366666666667,70.47,57.71,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-16 19:30:00,773.39,0.0,72.5,78.41666666666667,779.0433333333334,70.47,57.78333333333333,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-02-16 19:45:00,771.27,0.0,72.66666666666667,78.71,782.5766666666667,70.47,58.35666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-16 20:00:00,801.6433333333334,0.0,73.0,79.10666666666667,789.6333333333333,70.47,59.95666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 20:15:00,791.7566666666667,0.0,73.0,78.89,793.8733333333333,70.47,60.60666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 20:30:00,798.1133333333333,0.0,73.5,78.92999999999999,793.8733333333333,70.47,60.84333333333333,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-16 20:45:00,787.5166666666668,0.0,73.0,78.68666666666667,786.8066666666667,70.47,59.50666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-16 21:00:00,791.0466666666667,0.0,73.16666666666667,78.73,786.1,70.47,59.24666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-16 21:15:00,793.8733333333333,0.0,73.16666666666667,78.74666666666667,787.5133333333333,70.47,59.70333333333334,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-16 21:30:00,792.46,0.0,73.16666666666667,79.06666666666666,789.6333333333333,70.47,59.89000000000001,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-16 21:45:00,797.4033333333333,0.0,73.0,79.13,791.0466666666667,70.47,60.26666666666667,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-16 22:00:00,774.8033333333333,0.0,72.66666666666667,78.91333333333334,784.6933333333333,70.47,58.99,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-16 22:15:00,781.16,0.0,72.83333333333333,78.52333333333333,783.9900000000001,70.47,58.870000000000005,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-16 22:30:00,788.93,0.0,72.83333333333333,78.46333333333332,782.5766666666667,70.47,58.56333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-16 22:45:00,785.0450000000001,0.0,73.0,78.44,781.87,70.47,58.48,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-16 23:00:00,796.7000000000002,0.0,73.16666666666667,78.77666666666666,789.6333333333333,70.47,59.75,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-16 23:15:00,793.1666666666666,0.0,73.83333333333333,79.06666666666666,795.2866666666667,70.47,61.01,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-16 23:30:00,803.7633333333333,0.0,74.0,79.06333333333333,798.1133333333333,70.47,61.76333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-16 23:45:00,801.6433333333334,0.0,74.33333333333333,79.25,803.06,70.47,62.39666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 00:00:00,808.7066666666666,0.0,74.5,79.13000000000001,804.4666666666666,70.47,62.876666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 00:15:00,805.88,0.0,74.16666666666667,79.52666666666667,807.9966666666666,70.47,63.53666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 00:30:00,817.18,0.0,74.5,79.77999999999999,812.2366666666667,70.47,64.33333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 00:45:00,815.7666666666668,0.0,75.0,79.85333333333334,815.77,70.47,64.94,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 01:00:00,818.5933333333332,0.0,75.0,79.80333333333334,817.89,70.47,65.33666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 01:15:00,820.0066666666667,0.0,75.33333333333333,79.85000000000001,820.0099999999999,70.47,65.87333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-17 01:30:00,821.4166666666666,0.0,75.16666666666667,79.60333333333334,816.4766666666666,70.47,65.21999999999998,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-02-17 01:45:00,808.7033333333333,0.0,75.0,79.37333333333333,812.9433333333333,70.47,64.56333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-02-17 02:00:00,812.9433333333333,0.0,75.0,79.32333333333334,811.5300000000001,70.47,64.25,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-17 02:15:00,820.7133333333333,0.0,75.0,79.43,812.2366666666667,70.47,64.37666666666667,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-17 02:30:00,805.1733333333333,0.0,75.16666666666667,79.96333333333332,819.3033333333333,70.47,65.57333333333334,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-17 02:45:00,815.77,0.0,75.16666666666667,79.83333333333333,824.9466666666667,70.47,66.70666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 03:00:00,831.3100000000001,0.0,75.5,80.09666666666668,828.48,70.47,67.43666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-17 03:15:00,822.8299999999999,0.0,75.66666666666667,80.25666666666666,834.1333333333333,70.47,68.59333333333333,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-17 03:30:00,841.1933333333333,0.0,76.0,80.36666666666666,838.3733333333333,70.47,69.46666666666665,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-17 03:45:00,839.0766666666667,0.0,76.33333333333333,80.24666666666667,842.6066666666666,70.47,70.04666666666667,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-17 04:00:00,853.91,0.0,76.66666666666667,80.28333333333333,844.0166666666665,70.47,70.51333333333334,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-17 04:15:00,853.2033333333333,0.0,76.66666666666667,80.2,847.5499999999998,70.47,71.11,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-17 04:30:00,845.4366666666666,0.0,77.0,80.24666666666667,852.4966666666666,70.47,71.97333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-17 04:45:00,854.6133333333333,0.0,77.5,80.27666666666666,853.91,70.47,72.37333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 05:00:00,853.1999999999999,0.0,77.16666666666667,80.39666666666666,856.0300000000001,70.47,72.79,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-17 05:15:00,856.7333333333332,0.0,77.0,80.07666666666667,859.5633333333334,70.47,73.26333333333334,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-17 05:30:00,872.27,0.0,77.5,80.06,862.38,70.47,73.89666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 05:45:00,860.2666666666668,0.0,77.0,79.86333333333333,858.1466666666666,70.47,73.33,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-17 06:00:00,854.6166666666667,0.0,77.5,79.28666666666668,862.3833333333333,70.47,73.81,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-02-17 06:15:00,870.86,0.0,79.16666666666667,79.82,867.3266666666667,70.47,74.88666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-17 06:30:00,877.2199999999999,0.0,79.33333333333333,79.61,869.4466666666667,70.47,75.43666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-17 06:45:00,881.4533333333334,0.0,79.5,79.98333333333333,872.2733333333334,70.47,75.95,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-17 07:00:00,882.16,0.0,79.83333333333333,79.99333333333334,874.3933333333334,70.47,76.34333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-17 07:15:00,874.3933333333334,0.0,79.66666666666667,80.66333333333334,870.1533333333333,70.47,75.50666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-17 07:30:00,877.2166666666667,0.0,79.66666666666667,80.21666666666665,878.6333333333333,70.47,76.96666666666667,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-17 07:45:00,880.0433333333334,0.0,79.5,80.11333333333333,874.3933333333334,70.47,76.32666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-17 08:00:00,863.09,0.0,79.5,79.94666666666667,869.4466666666667,70.47,75.32000000000001,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-17 08:15:00,868.0366666666667,0.0,79.5,79.81666666666666,868.0333333333333,70.47,75.13333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-17 08:30:00,868.7400000000001,0.0,79.5,79.42333333333333,867.3266666666667,70.47,74.87,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-17 08:45:00,872.2733333333334,0.0,79.66666666666667,79.69333333333333,867.3266666666667,70.47,74.86666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-17 09:00:00,862.3866666666667,0.0,79.5,79.59333333333332,866.62,70.47,74.87,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-17 09:15:00,854.6166666666667,0.0,79.0,79.56,865.2066666666666,70.47,74.64999999999999,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-17 09:30:00,865.9166666666666,0.0,79.0,79.56333333333333,864.5,70.47,74.47666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-17 09:45:00,867.3266666666667,0.0,79.16666666666667,79.68666666666667,867.3266666666667,70.47,74.90333333333334,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-17 10:00:00,878.6266666666667,0.0,79.33333333333333,79.60333333333334,876.5133333333333,70.47,76.65333333333332,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-17 10:15:00,882.16,0.0,80.5,79.46333333333332,882.8633333333333,70.47,77.90666666666667,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-17 10:30:00,895.5799999999999,0.0,82.16666666666667,79.64,895.5799999999999,70.47,80.33666666666666,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-17 10:45:00,914.3,0.0,82.0,79.765,906.88,70.47,82.405,74.0,73.0,71.0,70.28,64.0,71.0,65.0,65.0
2025-02-17 11:00:00,913.94,0.0,82.0,79.71333333333332,914.6533333333332,70.47,84.03333333333335,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-17 11:15:00,922.42,0.0,82.0,79.67666666666666,923.1233333333332,70.47,85.66333333333334,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-17 11:30:00,937.25,0.0,83.16666666666667,79.83999999999999,930.8966666666666,70.47,87.30333333333334,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-17 11:45:00,933.0166666666664,0.0,83.0,80.09666666666668,933.7233333333334,70.47,87.88,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-02-17 12:00:00,930.89,0.0,83.16666666666667,79.93,935.1333333333332,70.47,87.98,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-17 12:15:00,941.4866666666668,0.0,83.16666666666667,79.89666666666666,938.66,70.47,88.60000000000001,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-17 12:30:00,942.1933333333332,0.0,83.66666666666667,79.89666666666666,943.6066666666666,70.47,89.73333333333335,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-17 12:45:00,955.6133333333332,0.0,84.5,79.97666666666667,947.14,70.47,90.49333333333334,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-17 13:00:00,939.72,0.0,84.25,80.055,948.2,70.47,90.48,74.0,73.0,71.0,70.38499999999999,64.0,71.0,65.0,65.0
2025-02-17 13:15:00,935.13,0.0,83.16666666666667,79.99,938.66,70.47,88.92999999999999,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-02-17 13:30:00,931.6,0.0,82.33333333333333,79.94333333333334,933.0166666666664,70.47,87.65666666666668,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 13:45:00,904.76,0.0,80.33333333333333,79.34,897.6999999999999,70.47,80.77666666666666,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-02-17 14:00:00,852.4966666666666,0.0,78.5,78.48333333333333,853.2033333333334,70.47,72.42,74.0,73.0,71.0,71.05666666666666,64.0,71.0,65.0,65.0
2025-02-17 14:15:00,807.2933333333334,0.0,78.16666666666667,76.96333333333332,809.4133333333333,70.47,63.70000000000001,74.0,73.0,71.0,71.21333333333332,64.0,71.0,65.0,65.0
2025-02-17 14:30:00,785.4,0.0,76.16666666666667,75.53333333333333,783.2800000000001,70.47,58.74333333333334,74.0,73.0,71.0,71.19,64.0,71.0,65.0,65.0
2025-02-17 14:45:00,766.3299999999999,0.0,74.83333333333333,74.66000000000001,767.7399999999999,70.47,55.79666666666666,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0
2025-02-17 15:00:00,735.96,0.0,73.66666666666667,73.30333333333333,743.7266666666668,70.47,51.09666666666667,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0
2025-02-17 15:15:00,727.48,0.0,72.66666666666667,72.29,723.2433333333333,70.47,47.25333333333333,74.0,73.0,71.0,71.06,64.0,71.0,65.0,65.0
2025-02-17 15:30:00,714.0633333333334,0.0,72.5,71.66,715.4733333333334,70.47,45.48666666666667,74.0,73.0,71.0,70.94333333333334,64.0,71.0,65.0,65.0
2025-02-17 15:45:00,698.5233333333334,0.0,72.0,71.20333333333333,707.7066666666666,70.47,44.13333333333333,74.0,73.0,71.0,70.86333333333333,64.0,71.0,65.0,65.0
2025-02-17 16:00:00,699.23,0.0,71.5,71.21,702.0566666666667,70.47,42.93,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-17 16:15:00,692.8733333333333,0.0,71.5,70.95666666666666,697.8166666666666,70.47,42.06333333333333,74.0,73.0,71.0,70.73,64.0,71.0,65.0,65.0
2025-02-17 16:30:00,699.9366666666666,0.0,71.33333333333333,70.92666666666666,693.5766666666667,70.47,41.35333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-17 16:45:00,692.8733333333333,0.0,71.16666666666667,70.76,690.0466666666666,70.47,40.67333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-02-17 17:00:00,707.7066666666666,0.0,71.16666666666667,71.48666666666666,697.11,70.47,42.01,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 17:15:00,690.0500000000001,0.0,71.33333333333333,71.25666666666667,694.9900000000001,70.47,41.49333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 17:30:00,697.8166666666666,0.0,71.5,71.45666666666666,692.87,70.47,41.24666666666667,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-17 17:45:00,687.2233333333334,0.0,71.16666666666667,71.61333333333333,693.5766666666667,70.47,41.16666666666666,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-17 18:00:00,687.2233333333334,0.0,71.0,71.39333333333333,687.9333333333334,70.47,40.336666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 18:15:00,691.46,0.0,71.0,71.32333333333332,685.8133333333334,70.47,39.86333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 18:30:00,671.6833333333333,0.0,70.66666666666667,71.45666666666666,679.4533333333333,70.47,38.46333333333333,74.0,73.0,71.0,70.58333333333333,64.0,71.0,65.0,65.0
2025-02-17 18:45:00,660.3833333333333,0.0,70.16666666666667,69.88333333333334,661.7966666666667,70.47,35.18333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-17 19:00:00,648.3766666666667,0.0,69.66666666666667,68.79666666666667,651.2033333333334,70.47,33.07,74.0,73.0,71.0,70.7,64.0,71.0,65.0,65.0
2025-02-17 19:15:00,644.8466666666667,0.0,69.5,68.35000000000001,646.26,70.47,32.17,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-17 19:30:00,638.49,0.0,69.0,68.11333333333333,638.4866666666667,70.47,30.62333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-17 19:45:00,640.61,0.0,69.0,68.40333333333334,644.14,70.47,31.61666666666667,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-17 20:00:00,638.4899999999999,0.0,68.83333333333333,68.22666666666667,638.4899999999999,70.47,30.73,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-02-17 20:15:00,646.26,0.0,68.5,67.86,634.605,70.47,29.94,74.0,73.0,71.0,70.575,64.0,71.0,65.0,65.0
2025-02-17 20:30:00,630.0166666666667,0.0,69.0,67.77666666666666,636.3666666666667,70.47,30.30666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-17 20:45:00,638.4866666666667,0.0,68.83333333333333,67.77,636.3666666666667,70.47,30.23,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-17 21:00:00,658.9699999999999,0.0,69.83333333333333,69.12,661.0933333333334,70.47,34.96666666666667,74.0,73.0,71.0,70.29666666666667,64.0,71.0,65.0,65.0
2025-02-17 21:15:00,697.8166666666666,0.0,71.33333333333333,72.20666666666666,700.6433333333334,70.47,42.86333333333334,74.0,73.0,71.0,70.03,64.0,71.0,65.0,65.0
2025-02-17 21:30:00,725.3633333333333,0.0,72.16666666666667,74.17999999999999,725.3633333333333,70.47,47.35333333333333,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-17 21:45:00,745.14,0.0,72.66666666666667,75.05333333333333,738.7833333333333,70.47,50.13999999999999,74.0,73.0,71.0,70.02333333333333,64.0,71.0,65.0,65.0
2025-02-17 22:00:00,750.0833333333334,0.0,72.83333333333333,75.36,744.4366666666666,70.47,51.1,74.0,73.0,71.0,70.12333333333333,64.0,71.0,65.0,65.0
2025-02-17 22:15:00,744.4333333333334,0.0,72.5,74.91333333333334,741.61,70.47,50.54333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-17 22:30:00,740.9033333333333,0.0,72.0,74.41333333333334,737.37,70.47,49.75666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-17 22:45:00,746.5533333333333,0.0,72.5,74.35000000000001,740.1966666666667,70.47,50.223333333333336,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-17 23:00:00,754.32,0.0,73.16666666666667,74.83666666666666,751.4966666666668,70.47,52.53666666666667,74.0,73.0,71.0,70.30666666666667,64.0,71.0,65.0,65.0
2025-02-17 23:15:00,758.56,0.0,73.66666666666667,75.69333333333333,764.21,70.47,54.91,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-17 23:30:00,779.04,0.0,74.66666666666667,76.31,774.8033333333333,70.47,56.903333333333336,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-17 23:45:00,787.5166666666668,0.0,75.0,76.78666666666668,783.9866666666667,70.47,58.76,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-02-18 00:00:00,787.5166666666668,0.0,75.83333333333333,77.08333333333333,790.34,70.47,60.15,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-18 00:15:00,793.8733333333333,0.0,76.33333333333333,77.63666666666667,798.82,70.47,61.67666666666667,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-18 00:30:00,795.2866666666667,0.0,76.33333333333333,77.09,791.0466666666667,70.47,60.23333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-18 00:45:00,781.16,0.0,76.0,76.46666666666667,779.75,70.47,58.02333333333333,74.0,73.0,71.0,70.51666666666667,64.0,71.0,65.0,65.0
2025-02-18 01:00:00,776.9200000000001,0.0,76.5,76.48,785.3966666666666,70.47,58.836666666666666,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-18 01:15:00,804.4666666666667,0.0,77.66666666666667,77.36666666666666,795.9933333333333,70.47,61.03333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-02-18 01:30:00,804.4699999999999,0.0,80.0,77.90666666666667,804.4699999999999,70.47,62.583333333333336,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-18 01:45:00,813.65,0.0,79.66666666666667,78.11,811.5300000000001,70.47,64.06,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-02-18 02:00:00,817.8866666666667,0.0,79.0,78.27666666666666,819.3033333333333,70.47,65.44666666666667,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0
2025-02-18 02:15:00,829.1866666666666,0.0,79.0,78.46666666666665,820.7166666666667,70.47,65.78333333333335,74.0,73.0,71.0,70.34666666666668,64.0,71.0,65.0,65.0
2025-02-18 02:30:00,828.4833333333332,0.0,78.66666666666667,78.54333333333334,822.8333333333334,70.47,66.32333333333332,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-18 02:45:00,815.7666666666668,0.0,78.83333333333333,78.57333333333334,824.9466666666667,70.47,66.66666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 03:00:00,828.4833333333332,0.0,79.16666666666667,78.77666666666666,826.36,70.47,67.08333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 03:15:00,821.4200000000001,0.0,80.33333333333333,78.91333333333334,826.36,70.47,67.10666666666667,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-02-18 03:30:00,819.3000000000001,0.0,79.83333333333333,78.68,820.0099999999999,70.47,65.77333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-18 03:45:00,827.7766666666666,0.0,79.33333333333333,78.5,816.4766666666666,70.47,65.05333333333334,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-18 04:00:00,803.7633333333333,0.0,79.16666666666667,78.25,815.0633333333334,70.47,64.73333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-18 04:15:00,811.5333333333333,0.0,78.66666666666667,78.18333333333332,813.65,70.47,64.58666666666666,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-18 04:30:00,817.89,0.0,78.5,78.16333333333334,813.65,70.47,64.61,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-18 04:45:00,808.7066666666666,0.0,78.33333333333333,78.11,813.65,70.47,64.51666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-18 05:00:00,824.9533333333334,0.0,78.33333333333333,78.11,815.77,70.47,65.05666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-18 05:15:00,808.7066666666666,0.0,78.5,78.06666666666666,815.77,70.47,64.81333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-18 05:30:00,822.8333333333334,0.0,78.5,78.10333333333334,815.77,70.47,64.91,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-18 05:45:00,823.5366666666667,0.0,78.5,77.95333333333333,817.89,70.47,65.39666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-18 06:00:00,826.3633333333333,0.0,78.83333333333333,78.22,825.6533333333333,70.47,66.76666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-18 06:15:00,824.9533333333334,0.0,78.66666666666667,78.3,827.7733333333334,70.47,67.30666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-18 06:30:00,816.4766666666666,0.0,78.66666666666667,78.23333333333333,825.6533333333333,70.47,66.86,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-02-18 06:45:00,825.66,0.0,78.83333333333333,78.20666666666666,829.1866666666666,70.47,67.39666666666666,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-18 07:00:00,820.0066666666667,0.0,78.83333333333333,78.37333333333333,829.8933333333334,70.47,67.77333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-18 07:15:00,836.9566666666666,0.0,78.83333333333333,78.38666666666667,829.8933333333334,70.47,67.66333333333334,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-18 07:30:00,836.2533333333334,0.0,79.0,78.44,828.48,70.47,67.48333333333333,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-18 07:45:00,829.1866666666666,0.0,79.0,78.35666666666667,827.0666666666666,70.47,67.23666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-18 08:00:00,823.5366666666667,0.0,78.83333333333333,78.30333333333334,827.0666666666666,70.47,67.08999999999999,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-02-18 08:15:00,824.9533333333334,0.0,78.83333333333333,78.14,825.6533333333333,70.47,67.03666666666668,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-02-18 08:30:00,832.7166666666667,0.0,78.5,77.99666666666667,825.6533333333333,70.47,66.92666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-18 08:45:00,828.4833333333332,0.0,78.5,77.90666666666667,828.48,70.47,67.33333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-18 09:00:00,838.3733333333333,0.0,79.0,77.97000000000001,834.84,70.47,68.54333333333334,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-18 09:15:00,844.02,0.0,79.33333333333333,78.15666666666667,839.08,70.47,69.35000000000001,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-18 09:30:00,831.3066666666667,0.0,79.5,78.14999999999999,841.9033333333333,70.47,69.93333333333334,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-18 09:45:00,848.2566666666667,0.0,79.5,78.01333333333334,844.7233333333334,70.47,70.57333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 10:00:00,854.6133333333333,0.0,79.5,78.23666666666666,848.2566666666667,70.47,71.27,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 10:15:00,850.38,0.0,79.83333333333333,78.3,852.4966666666666,70.47,71.88666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 10:30:00,860.2666666666668,0.0,80.0,78.38,855.3233333333333,70.47,72.52,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 10:45:00,854.6133333333333,0.0,80.16666666666667,78.37333333333333,857.4433333333333,70.47,73.03,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 11:00:00,861.68,0.0,80.5,78.51666666666667,859.5633333333334,70.47,73.61,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-18 11:15:00,866.6233333333333,0.0,80.5,78.53666666666668,862.38,70.47,74.08666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-18 11:30:00,863.7933333333334,0.0,80.5,78.18333333333334,861.68,70.47,73.85000000000001,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-18 11:45:00,853.1999999999999,0.0,80.33333333333333,78.23666666666666,863.0866666666667,70.47,73.99333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-18 12:00:00,863.09,0.0,80.66666666666667,78.16333333333334,860.9733333333334,70.47,73.88666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-18 12:15:00,858.1466666666666,0.0,81.33333333333333,78.31333333333333,860.9733333333334,70.47,73.54333333333334,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-18 12:30:00,851.79,0.0,81.0,78.39333333333333,863.7933333333334,70.47,74.17,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-02-18 12:45:00,863.0933333333332,0.0,81.5,78.43666666666667,862.3833333333333,70.47,73.94333333333334,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-18 13:00:00,869.4466666666667,0.0,83.5,78.67333333333333,861.6766666666666,70.47,73.95666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-18 13:15:00,851.0833333333334,0.0,81.66666666666667,78.52,851.0833333333334,70.47,71.74,74.0,73.0,71.0,70.56666666666666,64.0,71.0,65.0,65.0
2025-02-18 13:30:00,834.1333333333333,0.0,80.83333333333333,78.02,838.3733333333333,70.47,69.22666666666667,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-02-18 13:45:00,835.5466666666667,0.0,80.16666666666667,77.55,830.6,70.47,67.89999999999999,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-02-18 14:00:00,829.8933333333334,0.0,79.5,77.25333333333333,822.8333333333334,70.47,66.34666666666666,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-18 14:15:00,826.3633333333333,0.0,79.33333333333333,76.73666666666666,817.1833333333334,70.47,65.23666666666666,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-02-18 14:30:00,812.2399999999999,0.0,79.0,76.52666666666666,810.8233333333333,70.47,63.99666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-02-18 14:45:00,804.4666666666667,0.0,78.83333333333333,75.77666666666666,805.1733333333333,70.47,62.696666666666665,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-02-18 15:00:00,804.4699999999999,0.0,79.0,75.89999999999999,810.1166666666667,70.47,63.79666666666666,74.0,73.0,71.0,70.54333333333334,64.0,71.0,65.0,65.0
2025-02-18 15:15:00,814.3566666666666,0.0,79.0,76.07333333333334,811.5300000000001,70.47,64.02333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-18 15:30:00,810.8233333333333,0.0,79.16666666666667,76.28666666666668,811.5300000000001,70.47,64.23,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-18 15:45:00,822.13,0.0,80.16666666666667,76.70666666666666,822.1266666666667,70.47,66.10666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-18 16:00:00,826.3633333333333,0.0,80.16666666666667,77.00333333333333,817.18,70.47,65.31666666666666,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-18 16:15:00,804.4699999999999,0.0,79.66666666666667,76.63,808.7033333333333,70.47,63.53333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-18 16:30:00,804.4666666666667,0.0,79.83333333333333,76.60333333333334,807.29,70.47,63.21,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-18 16:45:00,808.0,0.0,79.83333333333333,76.61,804.4666666666666,70.47,62.78666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-18 17:00:00,810.8233333333333,0.0,79.33333333333333,76.64999999999999,801.6466666666666,70.47,62.28,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 17:15:00,803.0533333333333,0.0,79.5,76.51666666666667,799.5266666666666,70.47,61.78666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 17:30:00,795.9933333333333,0.0,79.5,76.47666666666667,797.4066666666668,70.47,61.39666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 17:45:00,796.6999999999999,0.0,79.0,76.27999999999999,793.8733333333333,70.47,60.81,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 18:00:00,798.8166666666666,0.0,78.83333333333333,76.02,790.34,70.47,60.06333333333333,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-02-18 18:15:00,781.8666666666667,0.0,78.16666666666667,75.27333333333333,778.3333333333334,70.47,57.623333333333335,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-02-18 18:30:00,769.1533333333333,0.0,77.83333333333333,74.63666666666667,770.5633333333334,70.47,56.23333333333333,74.0,73.0,71.0,70.63333333333334,64.0,71.0,65.0,65.0
2025-02-18 18:45:00,780.4499999999999,0.0,78.0,75.07,775.5099999999999,70.47,57.15,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-02-18 19:00:00,767.0333333333333,0.0,77.83333333333333,75.08999999999999,774.0966666666667,70.47,56.86666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-18 19:15:00,770.5666666666666,0.0,77.83333333333333,74.90666666666667,770.5633333333334,70.47,56.34666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 19:30:00,770.5666666666666,0.0,77.83333333333333,74.77,769.15,70.47,56.00333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-18 19:45:00,762.7966666666667,0.0,78.16666666666667,75.05333333333333,771.9766666666666,70.47,56.46666666666667,74.0,73.0,71.0,70.49666666666667,64.0,71.0,65.0,65.0
2025-02-18 20:00:00,774.1,0.0,78.33333333333333,75.22666666666667,769.15,70.47,56.10666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-18 20:15:00,773.39,0.0,78.16666666666667,75.05,764.9166666666666,70.47,55.17,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 20:30:00,757.85,0.0,77.83333333333333,75.00333333333333,761.3866666666667,70.47,54.29333333333333,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-02-18 20:45:00,747.2599999999999,0.0,77.33333333333333,74.25666666666666,748.6700000000001,70.47,52.06333333333333,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-02-18 21:00:00,758.56,0.0,77.5,74.41333333333334,751.4933333333333,70.47,52.623333333333335,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-02-18 21:15:00,761.3833333333333,0.0,77.5,74.51,750.7866666666667,70.47,52.48333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-18 21:30:00,750.79,0.0,77.0,74.30666666666666,750.08,70.47,52.27,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-18 21:45:00,745.8466666666667,0.0,76.66666666666667,74.21,750.08,70.47,52.20333333333334,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-18 22:00:00,756.44,0.0,76.83333333333333,74.20333333333333,752.2000000000002,70.47,52.63333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-18 22:15:00,758.5566666666667,0.0,77.5,74.59333333333332,761.3866666666667,70.47,54.39333333333334,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-18 22:30:00,759.2666666666668,0.0,77.83333333333333,74.69,765.6199999999999,70.47,55.26333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-18 22:45:00,772.6833333333334,0.0,78.33333333333333,75.02666666666666,771.9766666666666,70.47,56.49666666666667,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-18 23:00:00,774.0966666666667,0.0,78.5,75.45333333333333,782.5733333333334,70.47,58.620000000000005,74.0,73.0,71.0,70.30333333333333,64.0,71.0,65.0,65.0
2025-02-18 23:15:00,791.7566666666667,0.0,79.83333333333333,76.24000000000001,795.9933333333333,70.47,61.06666666666666,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-18 23:30:00,806.5866666666667,0.0,80.33333333333333,76.67,803.7633333333333,70.47,62.64333333333334,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-18 23:45:00,811.5333333333333,0.0,80.66666666666667,77.16333333333334,812.9433333333333,70.47,64.33,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-19 00:00:00,812.9433333333333,0.0,81.0,77.49,821.4200000000001,70.47,65.94666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-19 00:15:00,836.2533333333334,0.0,81.66666666666667,77.88666666666667,829.1866666666666,70.47,67.45666666666666,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-19 00:30:00,810.8233333333333,0.0,81.83333333333333,77.82333333333334,824.9466666666667,70.47,66.82666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-19 00:45:00,831.3066666666667,0.0,81.66666666666667,77.83333333333333,826.36,70.47,67.03666666666668,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-19 01:00:00,831.3066666666667,0.0,82.0,77.91000000000001,827.7733333333334,70.47,67.39999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 01:15:00,825.6566666666668,0.0,82.66666666666667,78.0,831.3066666666667,70.47,67.95666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 01:30:00,834.1333333333333,0.0,83.0,78.05,833.4266666666667,70.47,68.48,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 01:45:00,824.2433333333333,0.0,82.66666666666667,77.94333333333333,828.4833333333332,70.47,67.56,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-02-19 02:00:00,816.4733333333334,0.0,82.16666666666667,77.55,820.7166666666667,70.47,66.0,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-19 02:15:00,827.7766666666666,0.0,82.33333333333333,77.79666666666667,829.8966666666666,70.47,67.68,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-19 02:30:00,831.3066666666667,0.0,82.83333333333333,77.91,836.96,70.47,69.17666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
