time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-19 02:45:00,836.25,0.0,83.0,78.14,841.9,70.47,70.14666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-19 03:00:00,844.7266666666666,0.0,83.0,78.11999999999999,844.7233333333334,70.47,70.67,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-19 03:15:00,846.1366666666667,0.0,83.0,78.23666666666666,848.9633333333333,70.47,71.23,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 03:30:00,851.0866666666667,0.0,83.16666666666667,78.23666666666666,851.0833333333334,70.47,71.8,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 03:45:00,850.38,0.0,83.5,78.21666666666667,854.6166666666667,70.47,72.31333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 04:00:00,851.0833333333334,0.0,83.5,78.18333333333334,856.7366666666667,70.47,72.84333333333332,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 04:15:00,860.9733333333334,0.0,83.83333333333333,78.23333333333333,860.2666666666668,70.47,73.49,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 04:30:00,859.56,0.0,83.83333333333333,78.21666666666667,863.0866666666667,70.47,74.09666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 04:45:00,867.3299999999999,0.0,84.0,78.17333333333333,865.9133333333333,70.47,74.67333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 05:00:00,867.3266666666667,0.0,84.5,78.25,869.4466666666667,70.47,75.27,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 05:15:00,860.9733333333334,0.0,84.66666666666667,78.26666666666667,872.2733333333334,70.47,75.89999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 05:30:00,879.3366666666667,0.0,85.0,78.13,875.8066666666667,70.47,76.47666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 05:45:00,878.6300000000001,0.0,85.0,78.23,878.6333333333333,70.47,77.18666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-19 06:00:00,888.52,0.0,85.16666666666667,78.33999999999999,882.8633333333333,70.47,77.87,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 06:15:00,875.0966666666667,0.0,85.5,78.42,886.3966666666666,70.47,78.65333333333332,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-19 06:30:00,889.93,0.0,85.66666666666667,78.33666666666666,890.6366666666667,70.47,79.45,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-19 06:45:00,897.6966666666667,0.0,86.0,78.50333333333333,894.8766666666667,70.47,80.44666666666667,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-19 07:00:00,894.8733333333333,0.0,86.0,78.45666666666666,900.5233333333332,70.47,81.31,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-19 07:15:00,899.8166666666666,0.0,86.33333333333333,78.56666666666666,904.76,70.47,82.24666666666667,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-19 07:30:00,906.1766666666666,0.0,86.66666666666667,78.70333333333333,909.0,70.47,82.99666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-19 07:45:00,903.35,0.0,86.83333333333333,78.63666666666667,911.8266666666668,70.47,83.54666666666667,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-02-19 08:00:00,915.3566666666668,0.0,87.0,78.78333333333333,915.36,70.47,84.25666666666666,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-19 08:15:00,916.0633333333334,0.0,87.16666666666667,78.7,918.8866666666668,70.47,84.88333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-19 08:30:00,928.0666666666666,0.0,87.83333333333333,78.67,922.4166666666666,70.47,85.51666666666667,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-19 08:45:00,923.1266666666668,0.0,88.0,78.81666666666666,925.2433333333332,70.47,86.02666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 09:00:00,921.0066666666668,0.0,88.5,78.81666666666666,928.7766666666666,70.47,86.73,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 09:15:00,928.07,0.0,88.33333333333333,78.84333333333333,931.6033333333334,70.47,87.38,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-19 09:30:00,935.1333333333332,0.0,88.5,78.96333333333332,934.4266666666666,70.47,87.87333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 09:45:00,935.8366666666668,0.0,88.83333333333333,78.94333333333333,937.9533333333331,70.47,88.48666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 10:00:00,942.9033333333332,0.0,89.0,78.86666666666667,940.78,70.47,89.08333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 10:15:00,941.4866666666668,0.0,89.5,79.07333333333334,943.6066666666666,70.47,89.66666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 10:30:00,947.8433333333332,0.0,89.5,79.08333333333333,946.4333333333334,70.47,90.18666666666668,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 10:45:00,952.79,0.0,89.83333333333333,79.04333333333334,948.5533333333332,70.47,90.69,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 11:00:00,951.38,0.0,89.66666666666667,78.85000000000001,949.26,70.47,90.78333333333336,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-19 11:15:00,955.6133333333332,0.0,89.5,78.62,947.14,70.47,90.16666666666669,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-19 11:30:00,945.02,0.0,90.0,78.62333333333333,950.6733333333332,70.47,90.93666666666668,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-02-19 11:45:00,961.97,0.0,90.33333333333331,78.56666666666666,956.3166666666666,70.47,92.11333333333332,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 12:00:00,957.0266666666666,0.0,90.5,78.56,959.85,70.47,92.7,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 12:15:00,958.44,0.0,90.5,78.58333333333333,963.3833333333332,70.47,93.42666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 12:30:00,973.27,0.0,90.83333333333331,78.64666666666666,966.21,70.47,94.00333333333332,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 12:45:00,961.2633333333332,0.0,91.16666666666669,78.72333333333334,969.7433333333332,70.47,94.65,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 13:00:00,973.9766666666666,0.0,91.33333333333331,78.78333333333333,970.4500000000002,70.47,94.93,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-19 13:15:00,964.09,0.0,91.66666666666669,78.86666666666667,965.5033333333334,70.47,93.90666666666668,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-19 13:30:00,955.6166666666668,0.0,91.16666666666669,79.16000000000001,954.2,70.47,91.79666666666668,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-02-19 13:45:00,940.0733333333334,0.0,90.5,79.29666666666667,940.0733333333332,70.47,89.01333333333332,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-02-19 14:00:00,930.8933333333334,0.0,89.66666666666667,79.28666666666668,930.19,70.47,86.99000000000001,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-19 14:15:00,915.3566666666668,0.0,89.0,79.05,911.1166666666668,70.47,83.54666666666667,74.0,73.0,71.0,70.76,64.0,71.0,65.0,65.0
2025-02-19 14:30:00,889.2266666666666,0.0,88.16666666666667,78.74666666666667,892.7566666666667,70.47,80.06,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-02-19 14:45:00,860.9733333333334,0.0,87.16666666666667,78.29333333333334,867.3299999999999,70.47,75.17666666666666,74.0,73.0,71.0,70.91666666666667,64.0,71.0,65.0,65.0
2025-02-19 15:00:00,845.4333333333334,0.0,86.66666666666667,77.98333333333333,853.2033333333333,70.47,72.29333333333334,74.0,73.0,71.0,70.89333333333333,64.0,71.0,65.0,65.0
2025-02-19 15:15:00,846.8466666666667,0.0,86.16666666666667,77.59333333333333,846.14,70.47,70.90666666666667,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0
2025-02-19 15:30:00,839.0766666666667,0.0,85.5,77.73333333333333,833.4266666666667,70.47,68.38666666666667,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0
2025-02-19 15:45:00,809.4133333333333,0.0,84.66666666666667,77.33333333333333,812.2366666666667,70.47,63.93666666666667,74.0,73.0,71.0,70.90333333333332,64.0,71.0,65.0,65.0
2025-02-19 16:00:00,757.1466666666666,0.0,82.16666666666667,74.79,759.9733333333334,70.47,54.21333333333333,74.0,73.0,71.0,71.17999999999999,64.0,71.0,65.0,65.0
2025-02-19 16:15:00,723.2433333333333,0.0,80.5,71.85000000000001,716.18,70.47,45.85666666666666,74.0,73.0,71.0,71.30666666666666,64.0,71.0,65.0,65.0
2025-02-19 16:30:00,690.0466666666666,0.0,79.33333333333333,69.72333333333334,688.6333333333333,70.47,40.59666666666667,74.0,73.0,71.0,71.26333333333334,64.0,71.0,65.0,65.0
2025-02-19 16:45:00,669.57,0.0,78.66666666666667,68.80333333333333,671.6833333333333,70.47,37.126666666666665,74.0,73.0,71.0,71.15666666666667,64.0,71.0,65.0,65.0
2025-02-19 17:00:00,656.8566666666667,0.0,77.83333333333333,68.18333333333332,658.2633333333333,70.47,34.44,74.0,73.0,71.0,71.06333333333333,64.0,71.0,65.0,65.0
2025-02-19 17:15:00,647.67,0.0,77.66666666666667,67.76,649.79,70.47,32.78666666666667,74.0,73.0,71.0,70.94666666666667,64.0,71.0,65.0,65.0
2025-02-19 17:30:00,646.26,0.0,77.5,67.46666666666667,647.6733333333333,70.47,32.43333333333333,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-02-19 17:45:00,643.4333333333333,0.0,77.5,67.26333333333334,642.02,70.47,31.383333333333336,74.0,73.0,71.0,70.74,64.0,71.0,65.0,65.0
2025-02-19 18:00:00,649.79,0.0,77.33333333333333,67.23333333333333,641.3133333333334,70.47,31.22,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-19 18:15:00,637.7833333333333,0.0,77.16666666666667,66.88666666666667,637.0733333333333,70.47,30.32,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-02-19 18:30:00,623.6566666666666,0.0,77.0,66.73,634.2533333333332,70.47,29.883333333333336,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-02-19 18:45:00,629.31,0.0,76.66666666666667,66.45,634.25,70.47,29.613333333333333,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-02-19 19:00:00,637.0766666666667,0.0,77.0,66.45666666666666,634.9566666666666,70.47,29.83666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-19 19:15:00,639.1933333333333,0.0,76.66666666666667,66.14666666666666,633.55,70.47,29.616666666666664,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0
2025-02-19 19:30:00,642.7266666666666,0.0,77.0,66.56,643.4333333333333,70.47,31.563333333333333,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-02-19 19:45:00,648.38,0.0,77.16666666666667,67.00333333333333,649.7933333333334,70.47,32.88666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 20:00:00,664.6233333333333,0.0,77.5,67.52333333333333,656.8533333333334,70.47,34.156666666666666,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-02-19 20:15:00,671.6833333333333,0.0,77.66666666666667,68.30333333333334,663.9166666666666,70.47,35.830000000000005,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0
2025-02-19 20:30:00,663.2133333333334,0.0,77.83333333333333,68.33,663.21,70.47,35.546666666666674,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-19 20:45:00,678.7466666666666,0.0,77.83333333333333,68.32333333333334,666.0366666666667,70.47,35.89,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-19 21:00:00,678.7466666666667,0.0,78.5,69.3,681.5733333333334,70.47,39.07,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0
2025-02-19 21:15:00,720.4166666666666,0.0,80.33333333333333,71.68333333333334,716.18,70.47,45.66333333333333,74.0,73.0,71.0,70.06333333333333,64.0,71.0,65.0,65.0
2025-02-19 21:30:00,739.4900000000001,0.0,81.66666666666667,73.66333333333334,745.14,70.47,51.373333333333335,74.0,73.0,71.0,69.95333333333333,64.0,71.0,65.0,65.0
2025-02-19 21:45:00,774.0966666666667,0.0,82.83333333333333,75.26666666666667,773.3933333333333,70.47,56.64333333333334,74.0,73.0,71.0,69.91000000000001,64.0,71.0,65.0,65.0
2025-02-19 22:00:00,797.4033333333333,0.0,84.0,76.35333333333334,793.8733333333333,70.47,60.43333333333334,74.0,73.0,71.0,69.92333333333333,64.0,71.0,65.0,65.0
2025-02-19 22:15:00,816.4733333333334,0.0,84.83333333333333,77.25333333333333,812.9433333333333,70.47,64.15333333333334,74.0,73.0,71.0,69.93666666666667,64.0,71.0,65.0,65.0
2025-02-19 22:30:00,829.5425,0.0,85.625,77.9625,826.8925,70.47,67.1075,74.0,73.0,71.0,69.975,64.0,71.0,65.0,65.0
2025-02-19 22:45:00,838.3733333333333,0.0,86.33333333333333,78.32000000000001,838.3733333333333,70.47,69.30666666666667,74.0,73.0,71.0,70.05333333333333,64.0,71.0,65.0,65.0
2025-02-19 23:00:00,846.14,0.0,86.5,78.39666666666666,842.61,70.47,70.27333333333333,74.0,73.0,71.0,70.14999999999999,64.0,71.0,65.0,65.0
2025-02-19 23:15:00,846.14,0.0,87.0,78.29,843.3133333333334,70.47,70.36666666666666,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-02-19 23:30:00,852.4966666666666,0.0,87.5,78.28333333333333,849.67,70.47,71.49,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-19 23:45:00,849.6733333333333,0.0,87.16666666666667,78.50333333333333,848.2566666666667,70.47,71.19333333333334,74.0,73.0,71.0,70.35000000000001,64.0,71.0,65.0,65.0
2025-02-20 00:00:00,849.6700000000001,0.0,87.0,78.25666666666666,846.8433333333332,70.47,70.91333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 00:15:00,849.6733333333333,0.0,87.16666666666667,78.32,848.9633333333333,70.47,71.47000000000001,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 00:30:00,856.7333333333332,0.0,87.33333333333333,78.29333333333334,851.0833333333334,70.47,71.74,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-20 00:45:00,834.13,0.0,86.66666666666667,78.14,841.9033333333333,70.47,69.93666666666667,74.0,73.0,71.0,70.51,64.0,71.0,65.0,65.0
2025-02-20 01:00:00,818.5966666666667,0.0,85.83333333333333,77.17,819.3000000000001,70.47,65.75,74.0,73.0,71.0,70.67,64.0,71.0,65.0,65.0
2025-02-20 01:15:00,828.4833333333332,0.0,86.16666666666667,77.04,820.0066666666667,70.47,65.82666666666667,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-02-20 01:30:00,829.1866666666666,0.0,87.16666666666667,77.66333333333334,833.4266666666667,70.47,68.36,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-02-20 01:45:00,835.5433333333334,0.0,87.5,78.03,843.3133333333334,70.47,70.27666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-20 02:00:00,850.3733333333333,0.0,87.66666666666667,78.08333333333333,849.67,70.47,71.41666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-20 02:15:00,868.0366666666667,0.0,88.5,78.38666666666667,863.7966666666666,70.47,74.33666666666666,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-02-20 02:30:00,878.63,0.0,89.0,78.61,873.6866666666666,70.47,76.09666666666666,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-02-20 02:45:00,876.5133333333333,0.0,89.16666666666667,78.55,878.6333333333333,70.47,77.02666666666666,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-20 03:00:00,882.8633333333333,0.0,89.16666666666667,78.38666666666667,882.8666666666667,70.47,77.89333333333333,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-02-20 03:15:00,901.9366666666666,0.0,89.66666666666667,78.63333333333333,892.0499999999998,70.47,79.58333333333333,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-20 03:30:00,894.1666666666666,0.0,89.5,78.70666666666666,897.7033333333333,70.47,80.64666666666666,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-02-20 03:45:00,893.4633333333333,0.0,89.83333333333333,78.65666666666667,898.41,70.47,80.80666666666667,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-20 04:00:00,894.8733333333333,0.0,89.5,78.82000000000001,900.5233333333332,70.47,81.32333333333332,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-20 04:15:00,897.6999999999999,0.0,90.0,78.72333333333334,904.0533333333332,70.47,81.98666666666666,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-20 04:30:00,903.35,0.0,90.33333333333331,78.78666666666668,906.1733333333332,70.47,82.57,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-20 04:45:00,913.2366666666668,0.0,90.5,78.83,909.7066666666666,70.47,83.20333333333333,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-20 05:00:00,912.5333333333332,0.0,90.5,78.73,911.8266666666668,70.47,83.71666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 05:15:00,915.3566666666668,0.0,90.66666666666669,78.86,916.0666666666666,70.47,84.34333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 05:30:00,922.42,0.0,91.0,79.05666666666667,918.8866666666668,70.47,84.94333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 05:45:00,917.4733333333334,0.0,91.33333333333331,79.05,922.4166666666666,70.47,85.50666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 06:00:00,928.7766666666666,0.0,91.5,79.05333333333333,924.5366666666667,70.47,86.08666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 06:15:00,933.72,0.0,92.0,79.07333333333334,928.07,70.47,86.72333333333331,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 06:30:00,924.5366666666667,0.0,91.66666666666669,79.09666666666668,933.0166666666664,70.47,87.53666666666668,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-20 06:45:00,937.25,0.0,92.0,79.33333333333333,935.8366666666666,70.47,88.07333333333334,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-20 07:00:00,939.37,0.0,92.33333333333331,79.46,937.9533333333331,70.47,88.67666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 07:15:00,942.9,0.0,92.5,79.22000000000001,941.4866666666668,70.47,89.17999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 07:30:00,948.5533333333332,0.0,92.66666666666669,79.24,943.6066666666666,70.47,89.74333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 07:45:00,945.02,0.0,92.83333333333331,79.25333333333333,947.14,70.47,90.34666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-20 08:00:00,955.6133333333332,0.0,93.16666666666669,79.09666666666668,951.38,70.47,91.02666666666669,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-20 08:15:00,961.97,0.0,93.66666666666669,78.95333333333333,957.0266666666666,70.47,92.20333333333332,74.0,73.0,71.0,70.37,64.0,71.0,65.0,65.0
2025-02-20 08:30:00,964.7966666666669,0.0,94.66666666666669,78.53,971.15,70.47,94.94666666666666,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-02-20 08:45:00,981.75,0.0,95.33333333333331,78.33,983.8666666666668,70.47,97.52,74.0,73.0,71.0,70.23,64.0,71.0,65.0,65.0
2025-02-20 09:00:00,984.5733333333334,0.0,95.66666666666669,78.17333333333333,996.5766666666668,70.47,99.71,74.0,73.0,71.0,70.15666666666667,64.0,71.0,65.0,65.0
2025-02-20 09:15:00,998.6966666666668,0.0,95.83333333333331,77.92,997.99,70.47,100.0,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-02-20 09:30:00,995.1666666666666,0.0,95.5,78.07333333333334,997.99,70.47,100.0,74.0,73.0,71.0,70.01666666666667,64.0,71.0,65.0,65.0
2025-02-20 09:45:00,1002.23,0.0,95.5,77.96333333333332,997.99,70.47,100.0,74.0,73.0,71.0,69.96666666666667,64.0,71.0,65.0,65.0
2025-02-20 10:00:00,996.5766666666668,0.0,95.66666666666669,77.82000000000001,997.99,70.47,100.0,74.0,73.0,71.0,69.88,64.0,71.0,65.0,65.0
2025-02-20 10:15:00,992.3433333333332,0.0,95.5,77.39,997.99,70.47,100.0,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0
2025-02-20 10:30:00,993.7533333333334,0.0,95.33333333333331,77.28666666666668,997.99,70.47,100.0,74.0,73.0,71.0,69.74,64.0,71.0,65.0,65.0
2025-02-20 10:45:00,990.9266666666666,0.0,95.33333333333331,77.19333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.68666666666667,64.0,71.0,65.0,65.0
2025-02-20 11:00:00,995.8733333333332,0.0,95.5,76.96,997.99,70.47,100.0,74.0,73.0,71.0,69.6,64.0,71.0,65.0,65.0
2025-02-20 11:15:00,1000.11,0.0,95.5,76.70666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.52999999999999,64.0,71.0,65.0,65.0
2025-02-20 11:30:00,1002.23,0.0,95.5,76.41000000000001,997.99,70.47,100.0,74.0,73.0,71.0,69.42666666666666,64.0,71.0,65.0,65.0
2025-02-20 11:45:00,978.22,0.0,95.83333333333331,76.37333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.35666666666667,64.0,71.0,65.0,65.0
2025-02-20 12:00:00,992.34,0.0,95.5,76.29333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.28666666666668,64.0,71.0,65.0,65.0
2025-02-20 12:15:00,990.2233333333334,0.0,95.83333333333331,76.20333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.20666666666666,64.0,71.0,65.0,65.0
2025-02-20 12:30:00,993.05,0.0,95.83333333333331,76.13,997.99,70.47,100.0,74.0,73.0,71.0,69.13333333333334,64.0,71.0,65.0,65.0
2025-02-20 12:45:00,1002.2266666666668,0.0,96.16666666666669,75.74,997.99,70.47,100.0,74.0,73.0,71.0,69.05,64.0,71.0,65.0,65.0
2025-02-20 13:00:00,1000.8166666666666,0.0,96.0,75.89333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.01,64.0,71.0,65.0,65.0
2025-02-20 13:15:00,1000.8166666666666,0.0,96.0,75.70666666666666,997.99,70.47,100.0,74.0,73.0,71.0,68.99,64.0,71.0,65.0,65.0
2025-02-20 13:30:00,995.8733333333332,0.0,95.83333333333331,75.67,997.99,70.47,100.0,74.0,73.0,71.0,69.03333333333333,64.0,71.0,65.0,65.0
2025-02-20 13:45:00,992.34,0.0,95.5,75.55666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.20666666666666,64.0,71.0,65.0,65.0
2025-02-20 14:00:00,998.7,0.0,95.66666666666669,76.13,997.99,70.47,100.0,74.0,73.0,71.0,69.45333333333333,64.0,71.0,65.0,65.0
2025-02-20 14:15:00,990.93,0.0,95.5,75.98,997.99,70.47,100.0,74.0,73.0,71.0,69.7,64.0,71.0,65.0,65.0
2025-02-20 14:30:00,993.7533333333332,0.0,96.0,76.05666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.85666666666667,64.0,71.0,65.0,65.0
2025-02-20 14:45:00,1000.8166666666666,0.0,95.66666666666669,75.70666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.98333333333333,64.0,71.0,65.0,65.0
2025-02-20 15:00:00,996.58,0.0,96.5,76.15333333333334,997.99,70.47,100.0,74.0,73.0,71.0,70.14,64.0,71.0,65.0,65.0
2025-02-20 15:15:00,996.5766666666668,0.0,96.66666666666669,76.64666666666666,997.99,70.47,100.0,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-20 15:30:00,986.6933333333332,0.0,96.83333333333331,76.7,995.8733333333332,70.47,99.77666666666666,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-20 15:45:00,981.0433333333334,0.0,96.5,76.79,988.8133333333334,70.47,98.40666666666664,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-02-20 16:00:00,971.86,0.0,95.83333333333331,77.19333333333333,972.5666666666666,70.47,95.29666666666668,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-02-20 16:15:00,951.38,0.0,94.66666666666669,78.06333333333333,949.2566666666668,70.47,90.69,74.0,73.0,71.0,70.78333333333335,64.0,71.0,65.0,65.0
2025-02-20 16:30:00,900.5233333333332,0.0,92.83333333333331,77.93666666666667,911.8266666666668,70.47,83.66000000000001,74.0,73.0,71.0,70.99333333333334,64.0,71.0,65.0,65.0
2025-02-20 16:45:00,880.04,0.0,91.66666666666669,77.82000000000001,887.1066666666666,70.47,78.90333333333332,74.0,73.0,71.0,71.02333333333333,64.0,71.0,65.0,65.0
2025-02-20 17:00:00,868.0333333333333,0.0,90.66666666666669,77.62333333333333,864.5033333333334,70.47,74.51666666666667,74.0,73.0,71.0,71.03666666666668,64.0,71.0,65.0,65.0
2025-02-20 17:15:00,866.6233333333333,0.0,90.5,77.43333333333334,855.3233333333333,70.47,72.79,74.0,73.0,71.0,70.93666666666667,64.0,71.0,65.0,65.0
2025-02-20 17:30:00,837.6633333333333,0.0,89.5,76.83999999999999,831.3066666666667,70.47,68.02666666666666,74.0,73.0,71.0,70.99333333333334,64.0,71.0,65.0,65.0
2025-02-20 17:45:00,794.5799999999999,0.0,89.16666666666667,75.97666666666667,798.8166666666666,70.47,61.86333333333334,74.0,73.0,71.0,71.09333333333332,64.0,71.0,65.0,65.0
2025-02-20 18:00:00,776.2166666666667,0.0,87.83333333333333,74.50333333333333,774.1,70.47,57.120000000000005,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0
2025-02-20 18:15:00,757.8533333333334,0.0,86.33333333333333,73.39666666666666,751.4966666666666,70.47,52.49333333333334,74.0,73.0,71.0,71.09333333333332,64.0,71.0,65.0,65.0
2025-02-20 18:30:00,752.91,0.0,86.5,73.7,754.32,70.47,53.16,74.0,73.0,71.0,70.87,64.0,71.0,65.0,65.0
2025-02-20 18:45:00,733.1333333333333,0.0,85.66666666666667,72.72666666666667,734.5433333333334,70.47,49.28333333333333,74.0,73.0,71.0,70.90333333333334,64.0,71.0,65.0,65.0
2025-02-20 19:00:00,732.43,0.0,85.0,72.22666666666667,724.6566666666666,70.47,47.45000000000001,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0
2025-02-20 19:15:00,732.4233333333333,0.0,85.16666666666667,72.56666666666666,731.7166666666667,70.47,48.71,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-20 19:30:00,723.2433333333333,0.0,85.5,72.08,724.6566666666666,70.47,47.45,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-02-20 19:45:00,715.4733333333334,0.0,86.0,72.02333333333333,717.5933333333332,70.47,46.09333333333333,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-20 20:00:00,727.48,0.0,85.5,72.23666666666666,722.54,70.47,46.85,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-20 20:15:00,712.65,0.0,84.33333333333333,71.55666666666666,708.4133333333333,70.47,44.223333333333336,74.0,73.0,71.0,70.64999999999999,64.0,71.0,65.0,65.0
2025-02-20 20:30:00,685.1033333333334,0.0,82.83333333333333,69.89333333333333,683.6899999999999,70.47,39.53333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-02-20 20:45:00,680.8666666666667,0.0,82.16666666666667,69.21333333333332,670.9766666666666,70.47,36.91333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-02-20 21:00:00,665.3266666666667,0.0,82.0,69.41000000000001,675.9233333333333,70.47,37.693333333333335,74.0,73.0,71.0,70.64999999999999,64.0,71.0,65.0,65.0
2025-02-20 21:15:00,697.8166666666666,0.0,82.83333333333333,70.92333333333333,696.4066666666668,70.47,41.830000000000005,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-02-20 21:30:00,719.71,0.0,83.33333333333333,72.15666666666667,716.1833333333334,70.47,45.586666666666666,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-20 21:45:00,721.1233333333333,0.0,83.33333333333333,72.96666666666667,728.1866666666666,70.47,48.080000000000005,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-20 22:00:00,738.0799999999999,0.0,83.5,73.36,738.0766666666667,70.47,49.97666666666667,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-02-20 22:15:00,744.4333333333334,0.0,83.5,73.59666666666668,745.14,70.47,51.36000000000001,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-20 22:30:00,743.02,0.0,83.83333333333333,73.88,749.3766666666667,70.47,52.23,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-02-20 22:45:00,759.2666666666668,0.0,84.16666666666667,73.61666666666666,753.6133333333333,70.47,52.77333333333333,74.0,73.0,71.0,70.31333333333333,64.0,71.0,65.0,65.0
2025-02-20 23:00:00,757.1466666666666,0.0,84.5,73.53666666666668,756.44,70.47,53.45,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-20 23:15:00,764.21,0.0,85.5,73.57666666666667,765.6233333333333,70.47,54.96333333333333,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-02-20 23:30:00,783.9900000000001,0.0,86.33333333333333,74.23,779.04,70.47,57.94,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0
2025-02-20 23:45:00,804.4666666666667,0.0,87.66666666666667,75.45333333333333,801.6433333333333,70.47,62.48333333333333,74.0,73.0,71.0,70.13,64.0,71.0,65.0,65.0
2025-02-21 00:00:00,814.71,0.0,89.25,76.335,818.9449999999999,70.47,65.42,74.0,73.0,71.0,70.08,64.0,71.0,65.0,65.0
2025-02-21 00:15:00,856.0266666666666,0.0,91.16666666666669,77.37,851.79,70.47,71.72333333333334,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 00:30:00,864.5,0.0,91.66666666666669,77.50333333333333,870.86,70.47,75.37333333333333,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 00:45:00,895.5799999999999,0.0,92.16666666666669,77.79666666666667,889.93,70.47,79.19333333333333,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 01:00:00,896.9933333333333,0.0,92.5,77.81,898.4066666666666,70.47,81.04,74.0,73.0,71.0,70.06333333333333,64.0,71.0,65.0,65.0
2025-02-21 01:15:00,911.12,0.0,92.83333333333331,78.00666666666666,909.7066666666666,70.47,82.92,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0
2025-02-21 01:30:00,928.0666666666666,0.0,94.0,78.28666666666666,934.4233333333332,70.47,87.85666666666667,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0
2025-02-21 01:45:00,957.73,0.0,95.0,78.41000000000001,957.0266666666666,70.47,92.17,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 02:00:00,988.8133333333334,0.0,96.33333333333331,78.14999999999999,976.8033333333332,70.47,95.95333333333332,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 02:15:00,1002.9366666666666,0.0,97.16666666666669,77.86,993.7533333333334,70.47,99.28333333333336,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-21 02:30:00,997.99,0.0,97.33333333333331,77.74333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.96,64.0,71.0,65.0,65.0
2025-02-21 02:45:00,1005.7633333333332,0.0,97.5,77.69,997.99,70.47,100.0,74.0,73.0,71.0,69.95333333333333,64.0,71.0,65.0,65.0
2025-02-21 03:00:00,996.58,0.0,97.5,77.67666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.89333333333333,64.0,71.0,65.0,65.0
2025-02-21 03:15:00,997.2866666666667,0.0,97.5,77.63,997.99,70.47,100.0,74.0,73.0,71.0,69.85,64.0,71.0,65.0,65.0
2025-02-21 03:30:00,988.8133333333334,0.0,97.5,77.52,997.99,70.47,100.0,74.0,73.0,71.0,69.84333333333333,64.0,71.0,65.0,65.0
2025-02-21 03:45:00,997.99,0.0,97.83333333333331,77.54333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.84,64.0,71.0,65.0,65.0
2025-02-21 04:00:00,988.1066666666668,0.0,98.0,77.50666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0
2025-02-21 04:15:00,988.1,0.0,97.83333333333331,77.35666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.78333333333333,64.0,71.0,65.0,65.0
2025-02-21 04:30:00,999.4033333333332,0.0,98.0,77.37666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0
2025-02-21 04:45:00,1001.52,0.0,97.66666666666669,77.28333333333335,997.99,70.47,100.0,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0
2025-02-21 05:00:00,997.9933333333332,0.0,97.66666666666669,77.32000000000001,997.99,70.47,100.0,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0
2025-02-21 05:15:00,995.1666666666666,0.0,98.0,77.27,997.99,70.47,100.0,74.0,73.0,71.0,69.69666666666666,64.0,71.0,65.0,65.0
2025-02-21 05:30:00,1009.2933333333334,0.0,98.0,77.16333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.66666666666667,64.0,71.0,65.0,65.0
2025-02-21 05:45:00,985.9866666666668,0.0,98.16666666666669,77.12666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.62333333333333,64.0,71.0,65.0,65.0
2025-02-21 06:00:00,980.3366666666668,0.0,98.33333333333331,77.03,997.99,70.47,100.0,74.0,73.0,71.0,69.57,64.0,71.0,65.0,65.0
2025-02-21 06:15:00,1006.4666666666668,0.0,98.33333333333331,76.96333333333332,997.99,70.47,100.0,74.0,73.0,71.0,69.57,64.0,71.0,65.0,65.0
2025-02-21 06:30:00,993.7533333333334,0.0,98.66666666666669,76.95333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.55666666666666,64.0,71.0,65.0,65.0
2025-02-21 06:45:00,988.81,0.0,99.16666666666669,76.99333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.51333333333334,64.0,71.0,65.0,65.0
2025-02-21 07:00:00,998.7,0.0,97.16666666666669,77.14,997.99,70.47,100.0,74.0,73.0,71.0,69.44666666666667,64.0,71.0,65.0,65.0
2025-02-21 07:15:00,1007.88,0.0,93.83333333333331,77.09333333333332,997.99,70.47,100.0,74.0,73.0,71.0,69.42666666666666,64.0,71.0,65.0,65.0
2025-02-21 07:30:00,988.1033333333334,0.0,93.33333333333331,76.88666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.40666666666668,64.0,71.0,65.0,65.0
2025-02-21 07:45:00,990.2233333333334,0.0,93.16666666666669,76.89333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.38666666666667,64.0,71.0,65.0,65.0
2025-02-21 08:00:00,1001.52,0.0,93.16666666666669,76.92,997.99,70.47,100.0,74.0,73.0,71.0,69.32,64.0,71.0,65.0,65.0
2025-02-21 08:15:00,991.6366666666668,0.0,92.83333333333331,76.79666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.3,64.0,71.0,65.0,65.0
2025-02-21 08:30:00,994.46,0.0,93.0,76.75666666666667,997.99,70.47,100.0,74.0,73.0,71.0,69.28,64.0,71.0,65.0,65.0
2025-02-21 08:45:00,998.7,0.0,93.16666666666669,76.77666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.21666666666667,64.0,71.0,65.0,65.0
2025-02-21 09:00:00,1011.4133333333334,0.0,93.16666666666669,76.78333333333335,997.99,70.47,100.0,74.0,73.0,71.0,69.15,64.0,71.0,65.0,65.0
2025-02-21 09:15:00,1010.0,0.0,93.16666666666669,76.66333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.14333333333333,64.0,71.0,65.0,65.0
2025-02-21 09:30:00,1003.6433333333332,0.0,93.0,76.61666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.12333333333333,64.0,71.0,65.0,65.0
2025-02-21 09:45:00,1000.8166666666666,0.0,92.66666666666669,76.19666666666666,997.99,70.47,100.0,74.0,73.0,71.0,69.05,64.0,71.0,65.0,65.0
2025-02-21 10:00:00,997.99,0.0,93.16666666666669,76.35333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.01,64.0,71.0,65.0,65.0
2025-02-21 10:15:00,1005.0533333333332,0.0,93.0,76.25,997.99,70.47,100.0,74.0,73.0,71.0,69.01666666666667,64.0,71.0,65.0,65.0
2025-02-21 10:30:00,997.99,0.0,92.83333333333331,76.07666666666667,997.99,70.47,100.0,74.0,73.0,71.0,68.99,64.0,71.0,65.0,65.0
2025-02-21 10:45:00,990.93,0.0,93.33333333333331,76.29333333333334,997.99,70.47,100.0,74.0,73.0,71.0,68.98333333333333,64.0,71.0,65.0,65.0
2025-02-21 11:00:00,1001.52,0.0,92.66666666666669,76.05,997.99,70.47,100.0,74.0,73.0,71.0,68.97,64.0,71.0,65.0,65.0
2025-02-21 11:15:00,998.7,0.0,93.16666666666669,76.01,997.99,70.47,100.0,74.0,73.0,71.0,68.92333333333333,64.0,71.0,65.0,65.0
2025-02-21 11:30:00,995.87,0.0,93.5,76.06,997.99,70.47,100.0,74.0,73.0,71.0,68.88,64.0,71.0,65.0,65.0
2025-02-21 11:45:00,1006.4666666666668,0.0,93.5,76.01666666666667,997.99,70.47,100.0,74.0,73.0,71.0,68.86666666666666,64.0,71.0,65.0,65.0
2025-02-21 12:00:00,993.05,0.0,93.66666666666669,76.04333333333334,997.99,70.47,100.0,74.0,73.0,71.0,68.85666666666667,64.0,71.0,65.0,65.0
2025-02-21 12:15:00,995.8733333333332,0.0,93.5,76.00999999999999,997.99,70.47,100.0,74.0,73.0,71.0,68.85,64.0,71.0,65.0,65.0
2025-02-21 12:30:00,985.28,0.0,93.83333333333331,76.05666666666667,997.99,70.47,100.0,74.0,73.0,71.0,68.85,64.0,71.0,65.0,65.0
2025-02-21 12:45:00,997.2866666666667,0.0,94.16666666666669,76.39333333333333,997.99,70.47,100.0,74.0,73.0,71.0,68.85,64.0,71.0,65.0,65.0
2025-02-21 13:00:00,1002.9366666666666,0.0,94.0,76.61666666666666,997.99,70.47,100.0,74.0,73.0,71.0,68.91666666666667,64.0,71.0,65.0,65.0
2025-02-21 13:15:00,998.7,0.0,94.0,77.03333333333335,997.99,70.47,100.0,74.0,73.0,71.0,69.32000000000001,64.0,71.0,65.0,65.0
2025-02-21 13:30:00,1000.11,0.0,94.5,77.23,997.99,70.47,100.0,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0
2025-02-21 13:45:00,998.6966666666668,0.0,94.5,77.55333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.99333333333334,64.0,71.0,65.0,65.0
2025-02-21 14:00:00,992.3433333333332,0.0,94.5,77.71,997.99,70.47,100.0,74.0,73.0,71.0,70.25333333333333,64.0,71.0,65.0,65.0
2025-02-21 14:15:00,976.0966666666668,0.0,94.16666666666669,78.16000000000001,986.69,70.47,98.05,74.0,73.0,71.0,70.54333333333334,64.0,71.0,65.0,65.0
2025-02-21 14:30:00,947.8466666666668,0.0,93.66666666666669,78.74666666666667,952.7933333333334,70.47,91.44666666666669,74.0,73.0,71.0,70.80666666666667,64.0,71.0,65.0,65.0
2025-02-21 14:45:00,910.4133333333334,0.0,91.33333333333331,78.72333333333334,909.0,70.47,82.80666666666667,74.0,73.0,71.0,71.08,64.0,71.0,65.0,65.0
2025-02-21 15:00:00,856.7366666666667,0.0,88.66666666666667,78.01,859.5600000000001,70.47,73.64666666666666,74.0,73.0,71.0,71.28333333333335,64.0,71.0,65.0,65.0
2025-02-21 15:15:00,596.8166666666667,0.0,77.16666666666667,68.70333333333333,597.5266666666666,71.14999999999999,22.63,74.0,73.0,71.0,71.42999999999999,64.0,71.0,65.0,65.0
2025-02-21 15:30:00,478.16333333333336,0.0,72.5,59.303333333333335,480.99,71.49,0.0,74.0,73.0,71.0,71.23333333333333,64.0,71.0,65.0,65.0
2025-02-21 15:45:00,488.7533333333333,0.0,72.0,59.59,480.99,71.49,0.0,74.0,73.0,71.0,70.72333333333334,64.0,71.0,65.0,65.0
2025-02-21 16:00:00,506.41333333333336,0.0,74.0,59.97666666666667,507.8233333333333,70.47,5.283333333333334,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-21 16:15:00,560.7966666666666,0.0,76.83333333333333,62.56333333333333,562.9133333333333,70.47,16.11,74.0,73.0,71.0,69.86,64.0,71.0,65.0,65.0
2025-02-21 16:30:00,619.42,0.0,78.83333333333333,65.73,618.7133333333333,70.47,26.646666666666665,74.0,73.0,71.0,69.61,64.0,71.0,65.0,65.0
2025-02-21 16:45:00,652.6166666666667,0.0,80.66666666666667,68.43666666666667,658.2633333333333,70.47,34.51333333333333,74.0,73.0,71.0,69.56333333333333,64.0,71.0,65.0,65.0
2025-02-21 17:00:00,675.2133333333333,0.0,81.66666666666667,70.09666666666668,679.4533333333334,70.47,38.43,74.0,73.0,71.0,69.67999999999999,64.0,71.0,65.0,65.0
2025-02-21 17:15:00,707.7066666666666,0.0,82.83333333333333,72.27333333333333,703.4699999999999,70.47,43.19333333333333,74.0,73.0,71.0,69.74,64.0,71.0,65.0,65.0
2025-02-21 17:30:00,708.4133333333333,0.0,83.0,73.25666666666667,711.94,70.47,44.86333333333334,74.0,73.0,71.0,69.90333333333334,64.0,71.0,65.0,65.0
2025-02-21 17:45:00,699.9366666666666,0.0,82.66666666666667,72.68666666666667,698.5233333333334,70.47,42.29333333333333,74.0,73.0,71.0,70.19,64.0,71.0,65.0,65.0
2025-02-21 18:00:00,682.2766666666666,0.0,82.0,72.00333333333333,687.2233333333334,70.47,40.06666666666667,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-02-21 18:15:00,675.9233333333333,0.0,81.83333333333333,71.06666666666666,673.0966666666667,70.47,37.25666666666667,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0
2025-02-21 18:30:00,648.38,0.0,81.16666666666667,69.8,652.6166666666667,70.47,33.46333333333334,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-21 18:45:00,642.7266666666666,0.0,80.66666666666667,69.29,643.4333333333333,70.47,31.69,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-21 19:00:00,629.3066666666667,0.0,79.83333333333333,68.82666666666667,627.1866666666666,70.47,28.71333333333333,74.0,73.0,71.0,70.74,64.0,71.0,65.0,65.0
2025-02-21 19:15:00,610.2366666666667,0.0,78.83333333333333,67.82666666666667,609.5300000000001,70.47,25.08666666666667,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-02-21 19:30:00,595.4066666666666,0.0,78.33333333333333,67.15333333333332,600.3466666666667,70.47,23.25333333333333,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-21 19:45:00,594.6966666666666,0.0,78.0,67.11,596.1133333333333,70.47,22.55666666666667,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-02-21 20:00:00,596.11,0.0,77.33333333333333,66.86333333333334,586.2266666666666,70.47,20.62,74.0,73.0,71.0,70.72333333333334,64.0,71.0,65.0,65.0
2025-02-21 20:15:00,569.9833333333333,0.0,76.16666666666667,66.16333333333334,567.86,70.47,17.076666666666668,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-21 20:30:00,556.56,0.0,75.5,65.33666666666666,553.0266666666666,70.47,14.306666666666668,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-02-21 20:45:00,529.7233333333334,0.0,75.0,64.73,539.6066666666667,70.47,11.589999999999998,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-02-21 21:00:00,543.1366666666667,0.0,74.83333333333333,64.63666666666667,538.1933333333333,70.47,11.2,74.0,73.0,71.0,70.72000000000001,64.0,71.0,65.0,65.0
2025-02-21 21:15:00,554.4399999999999,0.0,75.16666666666667,65.36333333333333,556.56,70.47,14.733333333333334,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-02-21 21:30:00,587.64,0.0,76.16666666666667,66.45,580.5733333333334,70.47,19.39,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-21 21:45:00,606.0,0.0,76.83333333333333,67.61333333333333,604.59,70.47,24.156666666666663,74.0,73.0,71.0,70.14666666666666,64.0,71.0,65.0,65.0
2025-02-21 22:00:00,629.31,0.0,77.5,68.89,632.8366666666667,70.47,29.58,74.0,73.0,71.0,70.03,64.0,71.0,65.0,65.0
2025-02-21 22:15:00,655.44,0.0,78.16666666666667,70.21666666666667,654.7333333333333,70.47,33.53666666666667,74.0,73.0,71.0,69.99666666666667,64.0,71.0,65.0,65.0
2025-02-21 22:30:00,654.0300000000001,0.0,78.16666666666667,70.64666666666666,660.3833333333333,70.47,34.91,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-02-21 22:45:00,662.5033333333333,0.0,78.5,70.86666666666666,666.0366666666667,70.47,35.84,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0
2025-02-21 23:00:00,670.27,0.0,78.66666666666667,70.61333333333333,668.1533333333333,70.47,36.32,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-21 23:15:00,676.63,0.0,79.33333333333333,70.84666666666668,675.92,70.47,37.86,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-21 23:30:00,682.28,0.0,80.16666666666667,71.17333333333333,683.6933333333333,70.47,39.39666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-21 23:45:00,678.04,0.0,80.83333333333333,71.60000000000001,692.1666666666666,70.47,41.03333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-22 00:00:00,706.2933333333334,0.0,81.5,72.08,700.6433333333334,70.47,42.67,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-22 00:15:00,697.1133333333333,0.0,81.83333333333333,71.93666666666667,700.6433333333334,70.47,42.52333333333333,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-02-22 00:30:00,717.5966666666667,0.0,83.0,72.74666666666667,716.18,70.47,45.53333333333333,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0
2025-02-22 00:45:00,744.43,0.0,84.16666666666667,74.24,738.7833333333333,70.47,49.98,74.0,73.0,71.0,70.13333333333334,64.0,71.0,65.0,65.0
2025-02-22 01:00:00,762.09,0.0,85.16666666666667,75.32333333333334,753.6133333333333,70.47,53.053333333333335,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-22 01:15:00,766.3266666666667,0.0,85.66666666666667,76.05,768.4466666666667,70.47,55.623333333333335,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-22 01:30:00,779.04,0.0,86.33333333333333,76.77333333333333,781.16,70.47,58.22666666666667,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-02-22 01:45:00,781.8633333333333,0.0,86.83333333333333,77.16666666666667,785.3966666666666,70.47,59.23666666666667,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0
2025-02-22 02:00:00,780.4533333333334,0.0,87.0,77.41333333333334,790.34,70.47,59.98,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-22 02:15:00,801.64,0.0,87.5,77.63,795.9933333333333,70.47,61.2,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-02-22 02:30:00,786.8133333333334,0.0,87.33333333333333,77.54666666666667,793.8733333333333,70.47,60.653333333333336,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-22 02:45:00,801.6433333333333,0.0,87.33333333333333,77.45,793.8733333333333,70.47,60.79333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-22 03:00:00,789.6333333333333,0.0,87.5,77.45333333333333,795.9933333333333,70.47,61.22333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 03:15:00,793.1666666666666,0.0,87.5,77.64999999999999,798.82,70.47,61.72666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 03:30:00,795.9933333333333,0.0,88.0,77.70666666666666,801.6466666666666,70.47,62.21333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-22 03:45:00,793.8733333333333,0.0,88.0,77.60000000000001,799.5266666666666,70.47,61.870000000000005,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-22 04:00:00,798.11,0.0,87.83333333333333,77.31333333333333,797.4066666666668,70.47,61.46,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-22 04:15:00,794.58,0.0,88.83333333333333,77.58333333333333,803.7633333333333,70.47,62.55,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-22 04:30:00,810.8266666666667,0.0,88.66666666666667,77.67666666666668,806.5833333333334,70.47,63.19333333333333,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0
2025-02-22 04:45:00,804.4666666666667,0.0,88.5,77.56666666666666,805.1733333333333,70.47,62.94333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-22 05:00:00,815.0633333333334,0.0,88.5,77.69,809.41,70.47,63.830000000000005,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-22 05:15:00,817.18,0.0,89.0,77.91333333333334,815.0633333333334,70.47,64.62666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 05:30:00,810.1166666666667,0.0,89.16666666666667,78.01333333333334,817.1833333333334,70.47,65.16666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-22 05:45:00,821.4200000000001,0.0,89.0,78.09666666666668,818.5966666666667,70.47,65.58999999999999,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0
2025-02-22 06:00:00,812.2366666666667,0.0,89.16666666666667,78.02333333333333,818.5966666666667,70.47,65.33666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-02-22 06:15:00,816.4733333333334,0.0,89.16666666666667,77.86333333333333,818.5966666666667,70.47,65.49,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-22 06:30:00,835.5466666666667,0.0,89.5,78.02333333333333,824.9466666666667,70.47,66.68666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-22 06:45:00,827.07,0.0,89.5,78.06666666666666,827.7733333333334,70.47,67.33999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 07:00:00,828.4833333333332,0.0,89.66666666666667,78.23333333333333,831.3066666666667,70.47,67.96666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 07:15:00,829.19,0.0,89.83333333333333,78.28333333333335,834.1333333333333,70.47,68.50999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 07:30:00,839.7833333333333,0.0,90.33333333333331,78.30333333333333,837.6666666666666,70.47,69.14333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 07:45:00,843.3133333333334,0.0,90.5,78.39666666666666,840.4933333333333,70.47,69.78666666666668,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 08:00:00,840.4900000000001,0.0,90.5,78.41666666666667,844.7233333333334,70.47,70.42333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 08:15:00,852.4966666666666,0.0,91.0,78.54333333333334,848.9633333333333,70.47,71.34333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-22 08:30:00,855.3233333333333,0.0,91.66666666666669,78.60666666666667,853.2033333333333,70.47,71.95,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-22 08:45:00,850.38,0.0,91.16666666666669,78.62333333333333,854.6166666666667,70.47,72.50333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-22 09:00:00,847.5500000000001,0.0,91.5,78.59333333333333,856.7366666666667,70.47,72.88666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 09:15:00,859.5600000000001,0.0,91.5,78.65666666666667,860.2666666666668,70.47,73.49333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 09:30:00,868.0366666666667,0.0,91.66666666666669,78.68666666666667,863.7933333333334,70.47,74.08666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 09:45:00,874.39,0.0,91.83333333333331,78.74666666666667,865.9133333333333,70.47,74.61666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 10:00:00,868.7400000000001,0.0,92.0,78.76333333333334,868.0333333333333,70.47,75.16,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-22 10:15:00,881.4533333333334,0.0,92.0,78.80333333333333,870.1533333333333,70.47,75.56,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-22 10:30:00,865.9166666666666,0.0,91.5,78.60000000000001,865.9133333333333,70.47,74.74666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-22 10:45:00,884.9866666666667,0.0,91.66666666666669,78.68666666666667,870.1533333333333,70.47,75.29333333333334,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-22 11:00:00,876.5099999999999,0.0,92.16666666666669,78.76333333333334,875.1,70.47,76.41333333333334,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-22 11:15:00,863.7966666666666,0.0,92.33333333333331,78.83666666666666,877.9266666666667,70.47,76.92666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-22 11:30:00,870.8566666666667,0.0,92.16666666666669,78.77333333333333,875.8066666666667,70.47,76.53666666666668,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-02-22 11:45:00,878.63,0.0,92.33333333333331,78.78,878.6300000000001,70.47,76.95666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-22 12:00:00,887.8133333333334,0.0,92.33333333333331,78.82333333333332,879.3366666666667,70.47,77.16333333333334,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-22 12:15:00,876.5100000000001,0.0,92.5,78.68666666666667,877.9266666666667,70.47,76.96333333333332,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
