time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 20:30:00,578.4566666666666,0.0,83.33333333333333,65.57333333333332,578.4533333333334,70.47,19.01,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-25 20:45:00,561.5,0.0,82.83333333333333,64.91666666666667,569.98,70.47,17.45,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-02-25 21:00:00,565.74,0.0,82.83333333333333,64.63,563.62,70.47,16.166666666666668,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-02-25 21:15:00,566.4466666666667,0.0,82.83333333333333,64.29666666666667,564.3266666666667,70.47,16.293333333333333,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0
2025-02-25 21:30:00,562.9166666666666,0.0,83.33333333333333,64.54666666666667,567.86,70.47,17.076666666666668,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-25 21:45:00,577.7466666666667,0.0,83.66666666666667,64.19333333333333,572.1,70.47,17.923333333333336,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0
2025-02-25 22:00:00,581.9833333333332,0.0,84.0,64.25,581.9833333333335,70.47,19.636666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-25 22:15:00,584.81,0.0,84.16666666666667,64.49666666666667,586.2233333333332,70.47,20.49,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-25 22:30:00,596.8166666666667,0.0,84.16666666666667,64.62333333333333,591.8766666666667,70.47,21.72,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-25 22:45:00,602.4666666666667,0.0,84.5,64.95,602.4666666666667,70.47,23.543333333333333,74.0,73.0,71.0,70.32666666666667,64.0,71.0,65.0,65.0
2025-02-25 23:00:00,611.65,0.0,85.0,64.99666666666667,608.8266666666667,70.47,24.98,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-02-25 23:15:00,625.07,0.0,85.33333333333333,65.32,620.1266666666667,70.47,27.043333333333333,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0
2025-02-25 23:30:00,627.1866666666666,0.0,85.83333333333333,65.84666666666668,630.0166666666667,70.47,29.07333333333333,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-25 23:45:00,637.08,0.0,85.66666666666667,66.36,640.6066666666667,70.47,31.05333333333333,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-02-26 00:00:00,646.9633333333333,0.0,86.5,67.16333333333334,654.0300000000001,70.47,33.723333333333336,74.0,73.0,71.0,70.2,64.0,71.0,65.0,65.0
2025-02-26 00:15:00,673.0966666666667,0.0,87.66666666666667,68.05,666.0366666666667,70.47,36.04333333333333,74.0,73.0,71.0,70.20333333333333,64.0,71.0,65.0,65.0
2025-02-26 00:30:00,687.2233333333334,0.0,88.16666666666667,68.82000000000001,681.5733333333333,70.47,39.083333333333336,74.0,73.0,71.0,70.14666666666666,64.0,71.0,65.0,65.0
2025-02-26 00:45:00,691.46,0.0,88.66666666666667,69.11,686.52,70.47,39.91333333333333,74.0,73.0,71.0,70.21666666666665,64.0,71.0,65.0,65.0
2025-02-26 01:00:00,683.6933333333333,0.0,89.16666666666667,69.51,692.1666666666666,70.47,41.24333333333333,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-26 01:15:00,702.0566666666667,0.0,89.66666666666667,70.04666666666667,699.23,70.47,42.50666666666667,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-02-26 01:30:00,701.3466666666667,0.0,90.0,70.28333333333335,704.8833333333333,70.47,43.34333333333333,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-26 01:45:00,714.7666666666668,0.0,90.33333333333331,75.33,700.6433333333334,70.47,42.75,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-02-26 02:00:00,675.2166666666667,0.0,89.16666666666667,71.33,678.04,70.47,38.46,74.0,73.0,71.0,70.59333333333333,64.0,71.0,65.0,65.0
2025-02-26 02:15:00,663.21,0.0,89.16666666666667,73.91000000000001,673.0966666666667,70.47,37.306666666666665,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-02-26 02:30:00,657.5600000000001,0.0,88.66666666666667,70.25,659.6766666666667,70.47,34.70666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-26 02:45:00,650.4933333333333,0.0,88.0,74.54666666666667,647.67,70.47,32.54333333333333,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-02-26 03:00:00,622.9533333333334,0.0,87.16666666666667,68.70333333333333,625.07,70.47,28.2,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-02-26 03:15:00,610.94,0.0,86.83333333333333,69.47666666666667,613.77,70.47,26.01333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-02-26 03:30:00,599.6433333333333,0.0,86.33333333333333,72.09333333333333,601.7633333333333,70.47,23.743333333333336,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-26 03:45:00,586.93,0.0,85.83333333333333,71.34666666666668,586.93,70.47,20.843333333333334,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-02-26 04:00:00,567.15,0.0,85.33333333333333,70.24000000000001,573.5100000000001,70.47,18.17333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-02-26 04:15:00,561.5,0.0,85.16666666666667,69.58999999999999,561.5033333333333,70.47,15.686666666666667,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-02-26 04:30:00,554.4399999999999,0.0,85.0,69.13,554.4433333333333,70.47,14.596666666666666,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0
2025-02-26 04:45:00,553.03,0.0,85.0,68.92333333333333,553.7366666666667,70.47,14.336666666666668,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-26 05:00:00,558.68,0.0,85.0,68.75,551.6166666666667,70.47,13.946666666666667,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-02-26 05:15:00,557.2633333333333,0.0,85.16666666666667,69.04333333333334,557.27,70.47,14.963333333333331,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-26 05:30:00,555.1466666666666,0.0,85.0,68.93666666666667,557.27,70.47,14.913333333333334,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-26 05:45:00,560.09,0.0,85.33333333333333,69.19333333333333,565.0333333333333,70.47,16.529999999999998,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-26 06:00:00,568.5666666666667,0.0,85.5,69.47,571.3933333333333,70.47,17.763333333333335,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-26 06:15:00,562.9166666666666,0.0,86.0,69.52,576.3366666666667,70.47,18.54,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-26 06:30:00,577.0433333333334,0.0,86.0,69.56666666666666,581.2766666666666,70.47,19.52,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-26 06:45:00,589.0466666666666,0.0,86.5,69.57666666666667,588.3433333333332,70.47,20.933333333333334,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-26 07:00:00,597.5233333333334,0.0,87.16666666666667,69.85000000000001,601.76,70.47,23.566666666666663,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-02-26 07:15:00,612.36,0.0,87.66666666666667,70.28333333333335,610.9466666666667,70.47,25.35666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-26 07:30:00,619.4166666666666,0.0,88.16666666666667,70.67333333333333,620.83,70.47,27.19,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-26 07:45:00,630.7199999999999,0.0,88.66666666666667,71.04333333333334,629.31,70.47,28.856666666666666,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-26 08:00:00,637.7833333333333,0.0,89.16666666666667,71.58999999999999,638.4866666666667,70.47,30.616666666666664,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-02-26 08:15:00,645.5533333333333,0.0,89.66666666666667,71.89333333333333,646.26,70.47,32.10333333333333,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-26 08:30:00,652.6166666666667,0.0,89.83333333333333,72.31666666666666,653.32,70.47,33.43,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-02-26 08:45:00,656.1466666666666,0.0,90.0,72.25333333333333,652.62,70.47,33.443333333333335,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0
2025-02-26 09:00:00,657.5566666666667,0.0,90.16666666666669,72.19666666666667,654.0266666666666,70.47,33.74333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-26 09:15:00,659.6766666666667,0.0,90.5,72.49666666666667,657.5566666666667,70.47,34.32666666666666,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-26 09:30:00,656.8533333333334,0.0,90.66666666666669,72.81333333333333,660.3833333333333,70.47,34.806666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-26 09:45:00,658.2666666666668,0.0,90.66666666666669,72.96,661.7966666666667,70.47,35.21666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-26 10:00:00,664.6233333333333,0.0,90.83333333333331,73.04,661.7966666666667,70.47,35.28333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-26 10:15:00,660.3866666666667,0.0,90.83333333333331,72.47666666666667,657.5566666666667,70.47,34.43333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-26 10:30:00,656.8533333333334,0.0,91.0,72.59,660.3833333333333,70.47,34.830000000000005,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-26 10:45:00,654.7333333333333,0.0,90.83333333333331,72.65666666666668,661.09,70.47,35.02666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-02-26 11:00:00,662.5033333333334,0.0,91.0,72.62,660.3833333333333,70.47,34.946666666666665,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-26 11:15:00,666.74,0.0,91.0,72.43666666666667,660.3833333333333,70.47,34.82666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-02-26 11:30:00,666.7433333333333,0.0,91.5,72.71,666.7433333333333,70.47,36.0,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-26 11:45:00,668.1566666666668,0.0,91.66666666666669,72.98666666666666,669.5666666666667,70.47,36.67,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-02-26 12:00:00,670.98,0.0,91.66666666666669,72.86,668.8633333333333,70.47,36.49666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-26 12:15:00,669.5633333333334,0.0,91.83333333333331,72.96333333333332,671.6833333333333,70.47,37.13333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-26 12:30:00,666.0333333333333,0.0,92.0,73.16666666666667,674.5066666666667,70.47,37.60666666666666,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-26 12:45:00,680.16,0.0,91.83333333333331,73.35333333333334,673.0933333333332,70.47,37.50333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-02-26 13:00:00,670.98,0.0,92.16666666666669,73.44,670.9766666666666,70.47,36.88,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-26 13:15:00,668.1533333333333,0.0,91.5,73.2,663.9166666666666,70.47,35.63666666666666,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-26 13:30:00,654.0300000000001,0.0,91.16666666666669,72.85000000000001,652.6166666666667,70.47,33.31333333333333,74.0,73.0,71.0,70.61333333333333,64.0,71.0,65.0,65.0
2025-02-26 13:45:00,644.1433333333333,0.0,90.66666666666669,72.66666666666667,639.1933333333333,70.47,30.82333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-26 14:00:00,633.5433333333334,0.0,90.16666666666669,72.61333333333333,626.4833333333332,70.47,28.403333333333336,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-02-26 14:15:00,603.1733333333333,0.0,89.16666666666667,72.07666666666667,606.0,70.47,24.416666666666668,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0
2025-02-26 14:30:00,596.1133333333333,0.0,89.0,71.92666666666666,591.8733333333333,70.47,21.606666666666666,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-02-26 14:45:00,579.8633333333333,0.0,88.33333333333333,71.30666666666667,571.39,70.47,17.87,74.0,73.0,71.0,70.87666666666667,64.0,71.0,65.0,65.0
2025-02-26 15:00:00,547.3766666666667,0.0,87.33333333333333,70.65333333333334,548.79,70.47,13.32,74.0,73.0,71.0,70.93,64.0,71.0,65.0,65.0
2025-02-26 15:15:00,531.1333333333333,0.0,87.0,64.09333333333333,533.96,70.47,10.653333333333334,74.0,73.0,71.0,70.90333333333334,64.0,71.0,65.0,65.0
2025-02-26 15:30:00,533.96,0.0,86.83333333333333,64.56,532.5466666666667,70.47,10.15,74.0,73.0,71.0,70.78333333333333,64.0,71.0,65.0,65.0
2025-02-26 15:45:00,529.0133333333333,0.0,86.66666666666667,61.52,533.96,70.47,10.31,74.0,73.0,71.0,70.69,64.0,71.0,65.0,65.0
2025-02-26 16:00:00,544.55,0.0,87.66666666666667,62.19333333333333,549.4933333333333,70.47,13.42,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-26 16:15:00,571.3933333333333,0.0,88.16666666666667,63.9,572.8033333333334,70.47,17.82,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-02-26 16:30:00,593.9933333333333,0.0,88.5,65.10666666666667,587.6366666666667,70.47,20.69666666666667,74.0,73.0,71.0,70.22333333333334,64.0,71.0,65.0,65.0
2025-02-26 16:45:00,594.6999999999999,0.0,89.16666666666667,66.08666666666666,604.59,70.47,23.91,74.0,73.0,71.0,70.17,64.0,71.0,65.0,65.0
2025-02-26 17:00:00,634.2533333333334,0.0,89.66666666666667,67.37666666666667,623.6566666666666,70.47,27.796666666666667,74.0,73.0,71.0,70.11333333333333,64.0,71.0,65.0,65.0
2025-02-26 17:15:00,635.6633333333333,0.0,90.16666666666669,68.14999999999999,634.25,70.47,29.793333333333333,74.0,73.0,71.0,70.14,64.0,71.0,65.0,65.0
2025-02-26 17:30:00,629.3100000000001,0.0,90.16666666666669,68.86666666666666,639.1933333333333,70.47,30.67,74.0,73.0,71.0,70.20666666666666,64.0,71.0,65.0,65.0
2025-02-26 17:45:00,648.3766666666667,0.0,90.5,69.37666666666667,643.4333333333333,70.47,31.6,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-02-26 18:00:00,641.3166666666666,0.0,90.66666666666669,69.31,641.3133333333334,70.47,31.25333333333333,74.0,73.0,71.0,70.35000000000001,64.0,71.0,65.0,65.0
2025-02-26 18:15:00,643.4333333333333,0.0,90.66666666666669,69.42,641.3133333333334,70.47,31.126666666666665,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-26 18:30:00,640.6066666666667,0.0,90.0,69.41333333333334,636.37,70.47,30.113333333333333,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-26 18:45:00,614.4733333333334,0.0,89.5,68.38333333333334,618.0066666666667,70.47,26.66,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-02-26 19:00:00,609.5300000000001,0.0,88.83333333333333,67.99333333333334,604.5866666666667,70.47,24.136666666666667,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-02-26 19:15:00,600.35,0.0,87.83333333333333,67.38,595.4066666666666,70.47,22.42333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-26 19:30:00,576.3366666666667,0.0,86.83333333333333,66.42333333333333,580.5766666666667,70.47,19.44333333333333,74.0,73.0,71.0,70.74,64.0,71.0,65.0,65.0
2025-02-26 19:45:00,567.1533333333333,0.0,86.0,65.74333333333334,567.1533333333333,70.47,16.796666666666667,74.0,73.0,71.0,70.75666666666666,64.0,71.0,65.0,65.0
2025-02-26 20:00:00,564.33,0.0,85.83333333333333,65.33,560.09,70.47,15.69,74.0,73.0,71.0,70.72333333333334,64.0,71.0,65.0,65.0
2025-02-26 20:15:00,548.0833333333334,0.0,84.66666666666667,64.54333333333334,540.3133333333334,70.47,11.803333333333333,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-02-26 20:30:00,531.1333333333333,0.0,84.16666666666667,63.81333333333333,530.4266666666667,70.47,9.856666666666667,74.0,73.0,71.0,70.78333333333335,64.0,71.0,65.0,65.0
2025-02-26 20:45:00,533.9566666666666,0.0,83.66666666666667,62.95333333333334,530.4266666666667,70.47,9.736666666666666,74.0,73.0,71.0,70.69333333333334,64.0,71.0,65.0,65.0
2025-02-26 21:00:00,518.42,0.0,83.5,62.29333333333333,525.48,70.47,8.856666666666667,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-02-26 21:15:00,541.02,0.0,84.0,62.63,534.6666666666666,70.47,10.54,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-26 21:30:00,549.4933333333333,0.0,85.0,63.57666666666666,554.4399999999999,70.47,14.446666666666667,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-26 21:45:00,568.57,0.0,85.66666666666667,64.52333333333333,574.9233333333333,70.47,18.26,74.0,73.0,71.0,70.22000000000001,64.0,71.0,65.0,65.0
2025-02-26 22:00:00,603.1733333333333,0.0,86.5,65.71333333333332,598.23,70.47,22.81,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-26 22:15:00,615.1833333333334,0.0,87.16666666666667,66.42999999999999,614.4766666666667,70.47,26.08,74.0,73.0,71.0,70.08333333333333,64.0,71.0,65.0,65.0
2025-02-26 22:30:00,636.3666666666667,0.0,87.83333333333333,67.25666666666666,632.84,70.47,29.613333333333333,74.0,73.0,71.0,70.06333333333333,64.0,71.0,65.0,65.0
2025-02-26 22:45:00,653.32,0.0,88.5,68.27,652.6133333333333,70.47,33.46666666666667,74.0,73.0,71.0,70.03666666666666,64.0,71.0,65.0,65.0
2025-02-26 23:00:00,665.33,0.0,89.33333333333333,68.87,663.9166666666666,70.47,35.46333333333333,74.0,73.0,71.0,70.08333333333333,64.0,71.0,65.0,65.0
2025-02-26 23:15:00,672.39,0.0,89.66666666666667,69.48333333333333,675.2166666666667,70.47,37.77,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-02-26 23:30:00,685.8133333333334,0.0,90.0,69.93333333333334,684.4,70.47,39.59,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0
2025-02-26 23:45:00,696.4033333333333,0.0,90.16666666666669,70.01666666666667,685.8133333333334,70.47,39.77666666666667,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-02-27 00:00:00,691.46,0.0,90.5,70.93,689.34,70.47,40.50666666666667,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-02-27 00:15:00,675.2166666666667,0.0,90.33333333333331,70.47333333333334,679.4533333333333,70.47,38.63,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-27 00:30:00,670.2733333333334,0.0,89.83333333333333,69.87666666666667,668.8633333333333,70.47,36.54666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-27 00:45:00,674.51,0.0,90.0,70.14,668.1566666666668,70.47,36.41333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-27 01:00:00,666.7433333333333,0.0,90.0,70.07333333333334,666.0366666666667,70.47,36.02333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-27 01:15:00,661.7966666666667,0.0,90.0,69.72666666666667,662.5033333333334,70.47,35.35,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-27 01:30:00,656.8533333333334,0.0,90.16666666666669,69.52,661.09,70.47,34.95333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-27 01:45:00,663.21,0.0,90.0,69.42666666666666,658.97,70.47,34.693333333333335,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-27 02:00:00,661.09,0.0,90.0,69.12333333333333,659.6766666666667,70.47,34.656666666666666,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-27 02:15:00,667.4466666666667,0.0,90.16666666666669,69.07666666666667,665.3266666666667,70.47,35.75,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-02-27 02:30:00,668.86,0.0,90.5,69.53333333333332,672.3866666666667,70.47,37.24333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 02:45:00,681.5733333333333,0.0,90.83333333333331,69.74333333333334,675.2133333333333,70.47,37.86,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 03:00:00,673.0966666666667,0.0,91.0,70.06666666666666,678.7466666666666,70.47,38.44,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 03:15:00,682.9866666666667,0.0,91.16666666666669,70.50333333333333,681.5733333333333,70.47,39.00666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 03:30:00,684.4,0.0,91.0,70.67333333333333,683.6933333333333,70.47,39.43,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-27 03:45:00,683.6933333333333,0.0,91.83333333333331,70.55666666666667,687.2266666666666,70.47,40.02666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 04:00:00,677.3333333333334,0.0,91.66666666666669,69.87666666666667,680.16,70.47,38.876666666666665,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-27 04:15:00,680.16,0.0,91.5,69.20666666666666,677.3333333333334,70.47,38.24333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-02-27 04:30:00,680.87,0.0,91.16666666666669,69.19333333333333,685.1066666666666,70.47,39.68333333333334,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-27 04:45:00,685.1033333333334,0.0,92.0,69.58333333333333,690.0466666666666,70.47,40.6,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-27 05:00:00,692.1666666666666,0.0,91.66666666666669,69.39,687.93,70.47,40.14666666666667,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-27 05:15:00,683.6933333333333,0.0,91.66666666666669,68.89333333333333,685.1066666666666,70.47,39.656666666666666,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-27 05:30:00,682.9866666666667,0.0,91.66666666666669,71.40333333333334,685.8133333333334,70.47,39.79,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-02-27 05:45:00,680.1566666666666,0.0,90.66666666666669,72.61,673.8033333333333,70.47,37.51333333333333,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-02-27 06:00:00,658.9733333333334,0.0,90.66666666666669,69.13333333333334,656.85,70.47,34.26333333333333,74.0,73.0,71.0,70.67,64.0,71.0,65.0,65.0
2025-02-27 06:15:00,639.9033333333333,0.0,90.5,70.72,649.0833333333334,70.47,32.79666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-27 06:30:00,634.9566666666666,0.0,90.0,66.22000000000001,639.9,70.47,30.973333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-27 06:45:00,644.8466666666667,0.0,90.33333333333331,66.28666666666668,645.5533333333333,70.47,31.91,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-02-27 07:00:00,643.4333333333334,0.0,90.33333333333331,71.75666666666666,642.73,70.47,31.506666666666664,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-02-27 07:15:00,632.1333333333333,0.0,89.66666666666667,65.83,633.5466666666666,70.47,29.683333333333334,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-02-27 07:30:00,637.78,0.0,90.16666666666669,70.50666666666666,638.4866666666667,70.47,30.66333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-27 07:45:00,636.37,0.0,89.66666666666667,67.44333333333333,629.31,70.47,28.77,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0
2025-02-27 08:00:00,624.3633333333333,0.0,89.83333333333333,71.00333333333333,627.1899999999999,70.47,28.39,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-02-27 08:15:00,620.1233333333333,0.0,89.5,68.58666666666666,622.2433333333333,70.47,27.593333333333334,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-27 08:30:00,619.42,0.0,88.83333333333333,68.47333333333334,615.1833333333334,70.47,26.320000000000004,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-02-27 08:45:00,618.7166666666667,0.0,89.33333333333333,69.54333333333334,615.18,70.47,26.11,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-27 09:00:00,611.6533333333333,0.0,88.5,69.80666666666666,607.41,70.47,25.23333333333333,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-02-27 09:15:00,610.9433333333333,0.0,89.0,69.02,605.2933333333334,70.47,24.383333333333336,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-02-27 09:30:00,605.2966666666666,0.0,88.5,72.36333333333333,603.88,70.47,23.903333333333336,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-27 09:45:00,589.0500000000001,0.0,88.0,71.5,588.3433333333332,70.47,20.933333333333334,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-02-27 10:00:00,582.69,0.0,87.83333333333333,70.94,579.16,70.47,19.116666666666664,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-27 10:15:00,574.9233333333333,0.0,87.5,70.20666666666666,571.3933333333333,70.47,17.7,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-27 10:30:00,563.6233333333333,0.0,87.5,69.73666666666666,567.1533333333333,70.47,16.73,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0
2025-02-27 10:45:00,574.9233333333333,0.0,87.66666666666667,69.74,571.3933333333333,70.47,17.633333333333336,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-02-27 11:00:00,567.15,0.0,87.5,69.71666666666667,572.1,70.47,17.716666666666665,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-27 11:15:00,578.4566666666667,0.0,87.83333333333333,69.83,576.3366666666667,70.47,18.66333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-27 11:30:00,581.9833333333333,0.0,88.33333333333333,70.26333333333334,585.5166666666665,70.47,20.36,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-02-27 11:45:00,586.93,0.0,88.5,70.42666666666666,589.05,70.47,21.116666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 12:00:00,593.2866666666667,0.0,88.83333333333333,70.64,593.9933333333333,70.47,22.040000000000003,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-27 12:15:00,596.1133333333333,0.0,89.16666666666667,70.90333333333332,601.0533333333333,70.47,23.276666666666667,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-02-27 12:30:00,598.9399999999999,0.0,89.33333333333333,71.16333333333334,606.0,70.47,24.28,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-02-27 12:45:00,623.6533333333333,0.0,89.83333333333333,71.68,618.0100000000001,70.47,26.773333333333337,74.0,73.0,71.0,70.29,64.0,71.0,65.0,65.0
2025-02-27 13:00:00,624.3633333333333,0.0,90.0,71.71333333333332,619.4166666666666,70.47,26.87,74.0,73.0,71.0,70.34333333333332,64.0,71.0,65.0,65.0
2025-02-27 13:15:00,612.3566666666667,0.0,90.0,71.60333333333334,617.2966666666667,70.47,26.536666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 13:30:00,617.3033333333334,0.0,90.0,71.41000000000001,613.0633333333334,70.47,25.73333333333333,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-27 13:45:00,611.6533333333333,0.0,89.5,71.18666666666667,606.0,70.47,24.58666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-27 14:00:00,600.35,0.0,89.66666666666667,71.25666666666667,603.1733333333333,70.47,23.793333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-27 14:15:00,596.82,0.0,89.5,71.30666666666666,600.3466666666667,70.47,23.290000000000003,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-27 14:30:00,592.58,0.0,89.5,71.25333333333333,597.5233333333333,70.47,22.73,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-27 14:45:00,586.93,0.0,89.0,71.05333333333333,584.81,70.47,20.34,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-02-27 15:00:00,572.1,0.0,88.5,70.69,572.8066666666667,70.47,18.12,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-27 15:15:00,572.1,0.0,88.5,70.42333333333333,565.74,70.47,16.593333333333334,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-27 15:30:00,555.1466666666666,0.0,88.0,70.42333333333333,558.6766666666666,70.47,15.263333333333334,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-27 15:45:00,550.2033333333334,0.0,88.0,70.41,551.6166666666667,70.47,13.87,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-27 16:00:00,549.4966666666667,0.0,87.5,70.41666666666667,543.8433333333332,70.47,12.336666666666666,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-27 16:15:00,529.72,0.0,87.33333333333333,70.33333333333333,534.6666666666666,70.47,10.686666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-27 16:30:00,526.19,0.0,87.0,67.74666666666667,527.6,70.47,9.203333333333331,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-27 16:45:00,531.84,0.0,87.16666666666667,61.23333333333333,532.5433333333334,70.47,10.366666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-02-27 17:00:00,555.1433333333333,0.0,88.66666666666667,62.13,561.5033333333333,70.47,15.703333333333331,74.0,73.0,71.0,70.30666666666667,64.0,71.0,65.0,65.0
2025-02-27 17:15:00,596.82,0.0,89.83333333333333,64.17666666666666,597.5266666666666,70.47,22.64,74.0,73.0,71.0,70.07000000000001,64.0,71.0,65.0,65.0
2025-02-27 17:30:00,630.72,0.0,91.0,66.08333333333333,628.6,70.47,28.63,74.0,73.0,71.0,69.94333333333333,64.0,71.0,65.0,65.0
2025-02-27 17:45:00,655.4399999999999,0.0,92.16666666666669,67.81333333333333,654.0300000000001,70.47,33.61333333333334,74.0,73.0,71.0,69.89666666666666,64.0,71.0,65.0,65.0
2025-02-27 18:00:00,675.9233333333333,0.0,92.66666666666669,69.24333333333334,676.6266666666667,70.47,37.93333333333333,74.0,73.0,71.0,69.89999999999999,64.0,71.0,65.0,65.0
2025-02-27 18:15:00,684.3966666666666,0.0,93.16666666666669,70.14666666666666,689.34,70.47,40.43666666666667,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-02-27 18:30:00,692.8733333333333,0.0,93.16666666666669,70.38333333333334,694.2833333333333,70.47,41.406666666666666,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0
2025-02-27 18:45:00,701.35,0.0,93.5,71.04666666666667,700.6433333333334,70.47,42.61,74.0,73.0,71.0,70.17,64.0,71.0,65.0,65.0
2025-02-27 19:00:00,701.35,0.0,93.16666666666669,71.13333333333334,699.23,70.47,42.53666666666667,74.0,73.0,71.0,70.26666666666667,64.0,71.0,65.0,65.0
2025-02-27 19:15:00,695.6966666666667,0.0,93.0,70.99333333333333,693.5766666666667,70.47,41.41333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-02-27 19:30:00,690.7533333333334,0.0,92.66666666666669,70.39,687.93,70.47,40.10666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-02-27 19:45:00,677.3333333333334,0.0,92.0,69.97666666666667,680.8666666666667,70.47,38.85666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-27 20:00:00,673.0966666666667,0.0,92.0,69.82666666666667,680.16,70.47,38.63,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-27 20:15:00,674.5133333333333,0.0,92.0,69.81666666666666,679.4533333333333,70.47,38.62,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-02-27 20:30:00,679.4533333333333,0.0,91.5,69.41333333333334,675.92,70.47,37.99666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-27 20:45:00,682.28,0.0,91.5,69.31,675.92,70.47,37.84,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-02-27 21:00:00,678.7466666666666,0.0,91.0,69.39666666666666,673.8,70.47,37.55,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-27 21:15:00,680.1566666666666,0.0,91.33333333333331,69.45333333333333,677.3333333333334,70.47,38.07333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-27 21:30:00,686.5166666666668,0.0,91.5,69.77666666666666,681.5733333333333,70.47,39.06,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-27 21:45:00,687.9266666666666,0.0,91.66666666666669,69.69666666666667,684.4,70.47,39.513333333333335,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-02-27 22:00:00,694.2866666666667,0.0,91.5,69.83666666666666,689.3433333333332,70.47,40.42,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 22:15:00,699.23,0.0,91.83333333333331,69.56,692.1633333333333,70.47,41.02333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-27 22:30:00,699.9366666666666,0.0,91.83333333333331,69.99333333333333,694.9900000000001,70.47,41.56666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-27 22:45:00,687.9266666666666,0.0,91.83333333333331,69.83,692.8733333333333,70.47,41.18,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-02-27 23:00:00,697.11,0.0,92.0,69.33333333333333,690.0500000000001,70.47,40.626666666666665,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-27 23:15:00,688.6366666666667,0.0,92.5,74.39666666666666,694.2866666666667,70.47,41.52333333333333,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-27 23:30:00,679.4499999999999,0.0,91.5,71.18333333333334,673.1,70.47,37.41,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-02-27 23:45:00,663.9166666666666,0.0,91.33333333333331,72.15333333333334,663.9166666666666,70.47,35.60333333333333,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-02-28 00:00:00,655.44,0.0,91.33333333333331,69.11333333333333,653.3233333333334,70.47,33.64000000000001,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-28 00:15:00,655.44,0.0,91.0,70.70333333333333,646.9666666666667,70.47,32.300000000000004,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-02-28 00:30:00,630.7199999999999,0.0,91.5,70.67333333333333,639.9,70.47,30.903333333333336,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-02-28 00:45:00,635.6633333333333,0.0,90.83333333333331,68.84666666666668,632.8433333333332,70.47,29.48,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-28 01:00:00,634.96,0.0,91.5,72.27666666666666,641.3133333333334,70.47,31.063333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 01:15:00,643.43,0.0,91.83333333333331,68.64999999999999,644.14,70.47,31.8,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-02-28 01:30:00,657.5600000000001,0.0,91.66666666666669,72.52999999999999,649.0866666666667,70.47,32.906666666666666,74.0,73.0,71.0,70.44666666666666,64.0,71.0,65.0,65.0
2025-02-28 01:45:00,643.4333333333333,0.0,92.33333333333331,70.49666666666667,649.0833333333334,70.47,32.89,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-28 02:00:00,653.3233333333334,0.0,91.83333333333331,75.39333333333333,653.32,70.47,33.49,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-28 02:15:00,641.3133333333334,0.0,91.5,74.52666666666666,635.6633333333333,70.47,30.35,74.0,73.0,71.0,70.58999999999999,64.0,71.0,65.0,65.0
2025-02-28 02:30:00,622.2433333333333,0.0,91.0,73.37,620.1233333333333,70.47,27.116666666666664,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-28 02:45:00,609.5300000000001,0.0,90.66666666666669,72.84,610.9466666666667,70.47,25.430000000000003,74.0,73.0,71.0,70.68666666666667,64.0,71.0,65.0,65.0
2025-02-28 03:00:00,605.2933333333334,0.0,90.5,72.34666666666668,602.4666666666667,70.47,23.743333333333336,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-28 03:15:00,598.9366666666666,0.0,90.0,71.77,594.6999999999999,70.47,22.266666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-28 03:30:00,583.4,0.0,90.0,71.27666666666666,586.93,70.47,20.826666666666664,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-02-28 03:45:00,581.99,0.0,90.0,70.83333333333333,580.57,70.47,19.50333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-02-28 04:00:00,586.2233333333334,0.0,90.0,70.73,580.57,70.47,19.53333333333333,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-02-28 04:15:00,583.3966666666666,0.0,90.16666666666669,70.83333333333333,584.1033333333334,70.47,20.23,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 04:30:00,579.8666666666667,0.0,90.0,70.60333333333334,584.81,70.47,20.236666666666668,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-02-28 04:45:00,594.6999999999999,0.0,90.33333333333331,70.83666666666666,592.5799999999999,70.47,21.616666666666664,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-02-28 05:00:00,602.4666666666667,0.0,91.0,71.05333333333333,598.2266666666666,70.47,22.9,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 05:15:00,608.8266666666667,0.0,91.0,71.18333333333334,601.76,70.47,23.646666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 05:30:00,610.9433333333333,0.0,91.33333333333331,71.27,607.4133333333333,70.47,24.53,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-28 05:45:00,615.5350000000001,0.0,91.5,71.32,611.3,70.47,25.3,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-28 06:00:00,627.1899999999999,0.0,92.0,71.45666666666666,616.5933333333334,70.47,26.403333333333336,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-28 06:15:00,627.8966666666666,0.0,92.33333333333331,71.57000000000001,622.2433333333333,70.47,27.526666666666667,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-02-28 06:30:00,630.72,0.0,92.83333333333331,71.7,627.8966666666666,70.47,28.633333333333336,74.0,73.0,71.0,70.34,64.0,71.0,65.0,65.0
2025-02-28 06:45:00,630.7233333333332,0.0,93.0,71.85666666666667,632.84,70.47,29.703333333333333,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-28 07:00:00,632.84,0.0,93.5,72.09,637.78,70.47,30.48,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-02-28 07:15:00,642.7266666666666,0.0,94.0,72.24333333333334,642.02,70.47,31.223333333333333,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-28 07:30:00,643.4333333333333,0.0,94.0,72.49666666666667,645.5533333333333,70.47,32.02,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-02-28 07:45:00,647.67,0.0,94.0,72.72333333333333,649.0866666666667,70.47,32.733333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-02-28 08:00:00,654.7333333333333,0.0,94.0,72.86666666666666,651.2066666666666,70.47,33.1,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-02-28 08:15:00,656.8533333333334,0.0,94.0,73.07,653.3233333333334,70.47,33.6,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 08:30:00,649.79,0.0,94.16666666666669,73.22666666666667,656.1433333333333,70.47,34.07666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 08:45:00,663.9166666666666,0.0,94.5,73.35333333333334,658.2633333333333,70.47,34.583333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 09:00:00,668.1533333333333,0.0,93.83333333333331,73.39,657.5566666666667,70.47,34.63333333333333,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-02-28 09:15:00,655.44,0.0,92.33333333333331,72.99333333333334,654.0266666666666,70.47,33.81,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-02-28 09:30:00,658.2666666666668,0.0,92.5,72.70333333333333,653.3233333333334,70.47,33.583333333333336,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-02-28 09:45:00,666.74,0.0,92.66666666666669,72.69,657.5566666666667,70.47,34.49,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-28 10:00:00,666.0366666666667,0.0,93.0,72.83,663.21,70.47,35.42,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-28 10:15:00,665.33,0.0,93.33333333333331,72.95666666666666,666.0366666666667,70.47,36.053333333333335,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-02-28 10:30:00,669.5666666666667,0.0,93.5,73.20666666666666,669.5666666666667,70.47,36.63666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-28 10:45:00,666.74,0.0,93.5,73.33666666666666,670.2733333333334,70.47,36.68666666666667,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-02-28 11:00:00,666.0333333333333,0.0,93.66666666666669,73.23333333333333,669.5666666666667,70.47,36.70333333333333,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-02-28 11:15:00,667.4466666666667,0.0,94.0,73.40333333333332,670.9766666666666,70.47,36.91333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-02-28 11:30:00,668.1533333333333,0.0,94.0,73.41666666666667,670.27,70.47,36.86,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-02-28 11:45:00,675.92,0.0,94.16666666666669,73.35333333333334,668.1566666666668,70.47,36.54,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-02-28 12:00:00,675.22,0.0,94.33333333333331,72.84333333333332,667.45,70.47,36.27333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-02-28 12:15:00,666.7433333333333,0.0,94.5,72.85,672.39,70.47,37.303333333333335,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-02-28 12:30:00,675.9233333333333,0.0,95.0,73.01333333333334,678.7466666666666,70.47,38.42666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-02-28 12:45:00,680.8666666666667,0.0,95.0,73.36333333333333,681.5733333333333,70.47,39.06,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-02-28 13:00:00,685.81,0.0,95.0,73.57333333333334,680.16,70.47,38.79,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-02-28 13:15:00,677.3333333333334,0.0,94.83333333333331,73.17333333333333,670.2733333333334,70.47,36.85,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-02-28 13:30:00,663.2066666666666,0.0,94.16666666666669,72.87333333333333,658.2666666666668,70.47,34.696666666666665,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0
2025-02-28 13:45:00,644.8433333333334,0.0,93.66666666666669,72.43333333333334,644.14,70.47,31.863333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-28 14:00:00,620.1266666666667,0.0,92.5,72.22333333333334,625.7733333333334,70.47,28.343333333333334,74.0,73.0,71.0,70.77333333333333,64.0,71.0,65.0,65.0
2025-02-28 14:15:00,615.8866666666667,0.0,92.16666666666669,71.69666666666667,610.24,70.47,25.183333333333334,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0
2025-02-28 14:30:00,600.35,0.0,91.83333333333331,71.46666666666667,597.5266666666666,70.47,22.77333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-02-28 14:45:00,591.8733333333333,0.0,91.33333333333331,71.29666666666667,585.5166666666667,70.47,20.476666666666667,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-28 15:00:00,583.3966666666666,0.0,91.0,71.40666666666667,575.63,70.47,18.57,74.0,73.0,71.0,70.77,64.0,71.0,65.0,65.0
2025-02-28 15:15:00,556.5566666666667,0.0,90.83333333333331,71.12666666666667,562.21,70.47,16.093333333333334,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-28 15:30:00,545.9633333333333,0.0,90.16666666666669,70.73,548.79,70.47,13.410000000000002,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-28 15:45:00,535.3733333333333,0.0,89.83333333333333,69.83,538.1966666666667,70.47,11.166666666666666,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-02-28 16:00:00,524.7766666666666,0.0,91.5,61.086666666666666,540.3166666666667,70.47,11.583333333333334,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-28 16:15:00,570.6866666666666,0.0,93.5,61.656666666666666,566.4466666666667,70.47,16.643333333333334,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-02-28 16:30:00,605.2933333333334,0.0,94.5,63.68,601.7633333333333,70.47,23.73,74.0,73.0,71.0,70.12666666666667,64.0,71.0,65.0,65.0
2025-02-28 16:45:00,644.14,0.0,95.5,65.95333333333333,640.6066666666667,70.47,31.076666666666664,74.0,73.0,71.0,69.92333333333333,64.0,71.0,65.0,65.0
2025-02-28 17:00:00,670.9766666666666,0.0,95.83333333333331,68.38,675.2166666666667,70.47,37.64333333333334,74.0,73.0,71.0,69.83,64.0,71.0,65.0,65.0
2025-02-28 17:15:00,693.5799999999999,0.0,96.33333333333331,70.47666666666667,698.5233333333334,70.47,42.20333333333334,74.0,73.0,71.0,69.84333333333333,64.0,71.0,65.0,65.0
2025-02-28 17:30:00,710.5333333333333,0.0,96.33333333333331,71.49,711.2333333333332,70.47,44.74,74.0,73.0,71.0,69.92999999999999,64.0,71.0,65.0,65.0
2025-02-28 17:45:00,715.4766666666666,0.0,96.0,72.08999999999999,717.5933333333332,70.47,45.830000000000005,74.0,73.0,71.0,70.06333333333333,64.0,71.0,65.0,65.0
2025-02-28 18:00:00,717.5933333333332,0.0,95.83333333333331,72.51333333333334,716.8866666666667,70.47,46.02333333333333,74.0,73.0,71.0,70.19,64.0,71.0,65.0,65.0
2025-02-28 18:15:00,709.8233333333334,0.0,95.33333333333331,71.81,710.5333333333333,70.47,44.59333333333333,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-02-28 18:30:00,707.7033333333334,0.0,95.0,71.71666666666667,705.59,70.47,43.67666666666667,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-02-28 18:45:00,690.7566666666667,0.0,94.5,71.17333333333333,694.2833333333333,70.47,41.50333333333333,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0
2025-02-28 19:00:00,676.63,0.0,93.66666666666669,70.13333333333334,678.7466666666666,70.47,38.47666666666667,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-02-28 19:15:00,675.2133333333333,0.0,93.0,69.18666666666667,667.45,70.47,36.28666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-02-28 19:30:00,655.44,0.0,92.83333333333331,68.89999999999999,661.09,70.47,35.13,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-02-28 19:45:00,663.21,0.0,92.5,68.67333333333333,658.97,70.47,34.52333333333333,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-02-28 20:00:00,663.21,0.0,92.66666666666669,68.92666666666666,663.21,70.47,35.546666666666674,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 20:15:00,665.33,0.0,92.33333333333331,68.91333333333334,660.3833333333333,70.47,35.09,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 20:30:00,659.68,0.0,92.16666666666669,68.86666666666666,658.2633333333333,70.47,34.59,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 20:45:00,653.32,0.0,92.0,68.59333333333333,654.0266666666666,70.47,33.78333333333334,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-02-28 21:00:00,646.2566666666667,0.0,91.5,67.87666666666667,641.3133333333334,70.47,31.51,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-02-28 21:15:00,649.0866666666667,0.0,91.16666666666669,67.73666666666666,643.4333333333333,70.47,31.53,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-02-28 21:30:00,649.79,0.0,90.83333333333331,67.77333333333333,643.4333333333333,70.47,31.563333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 21:45:00,639.1966666666667,0.0,90.66666666666669,67.60666666666667,640.6066666666667,70.47,31.223333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 22:00:00,639.9,0.0,90.5,67.55,638.4866666666667,70.47,30.78333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 22:15:00,637.0766666666667,0.0,90.33333333333331,67.27666666666666,637.0733333333333,70.47,30.383333333333336,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-28 22:30:00,630.0166666666667,0.0,90.16666666666669,67.19,634.9566666666666,70.47,29.98333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-02-28 22:45:00,634.25,0.0,90.0,66.89999999999999,632.1366666666667,70.47,29.536666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-02-28 23:00:00,627.8966666666666,0.0,90.16666666666669,66.65666666666668,629.31,70.47,28.89,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-02-28 23:15:00,616.5933333333334,0.0,90.33333333333331,66.32000000000001,627.19,70.47,28.39333333333333,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-02-28 23:30:00,622.95,0.0,90.5,66.02666666666666,627.19,70.47,28.35666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-02-28 23:45:00,637.0766666666667,0.0,90.83333333333331,66.50333333333333,637.0766666666667,70.47,30.36,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-01 00:00:00,643.4333333333333,0.0,91.66666666666669,67.10666666666667,645.5533333333333,70.47,31.98333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-03-01 00:15:00,658.2666666666668,0.0,92.66666666666669,68.13333333333333,660.3866666666667,70.47,34.76333333333333,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-03-01 00:30:00,667.4466666666667,0.0,93.33333333333331,68.75,666.7433333333333,70.47,36.23333333333333,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-03-01 00:45:00,665.3266666666667,0.0,93.5,68.41666666666667,662.5033333333334,70.47,35.21666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-01 01:00:00,661.09,0.0,93.83333333333331,69.08666666666666,672.3933333333333,70.47,37.10666666666666,74.0,73.0,71.0,70.33666666666666,64.0,71.0,65.0,65.0
2025-03-01 01:15:00,683.6899999999999,0.0,94.83333333333331,70.11333333333333,686.5166666666668,70.47,39.89333333333334,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 01:30:00,696.4033333333333,0.0,95.5,70.62,691.4566666666666,70.47,40.876666666666665,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-03-01 01:45:00,692.1666666666666,0.0,95.33333333333331,70.5,689.3433333333332,70.47,40.50666666666667,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-01 02:00:00,693.5799999999999,0.0,95.33333333333331,70.57000000000001,692.87,70.47,41.19,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-01 02:15:00,698.5233333333334,0.0,95.5,70.61,694.9900000000001,70.47,41.63,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-01 02:30:00,704.1700000000001,0.0,95.83333333333331,70.80333333333333,697.8166666666666,70.47,42.07666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-01 02:45:00,693.5833333333334,0.0,96.0,70.98666666666666,699.9366666666666,70.47,42.52666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-01 03:00:00,703.4666666666667,0.0,96.0,71.09666666666668,699.23,70.47,42.46333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-01 03:15:00,694.2833333333333,0.0,96.0,70.67,694.9900000000001,70.47,41.63,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-01 03:30:00,694.2866666666667,0.0,95.83333333333331,70.61666666666667,691.4566666666666,70.47,41.19,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-01 03:45:00,696.4033333333333,0.0,96.0,70.54333333333334,691.4566666666666,70.47,41.04,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-01 04:00:00,691.46,0.0,95.83333333333331,70.46666666666665,690.0466666666666,70.47,40.556666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
