time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 04:15:00,695.6999999999999,0.0,96.0,70.32666666666667,690.0466666666666,70.47,40.39,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-01 04:30:00,687.2233333333334,0.0,95.66666666666669,70.00333333333333,688.64,70.47,40.23333333333333,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-01 04:45:00,690.755,0.0,95.5,70.065,688.64,70.47,40.435,74.0,73.0,71.0,70.49000000000001,64.0,71.0,65.0,65.0
2025-03-01 05:00:00,687.93,0.0,95.83333333333331,70.30666666666666,690.0466666666666,70.47,40.73,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0
2025-03-01 05:15:00,692.1666666666666,0.0,96.0,70.18333333333334,690.0466666666666,70.47,40.52666666666666,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-01 05:30:00,692.8733333333333,0.0,95.83333333333331,69.63666666666667,690.0500000000001,70.47,40.74333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-01 05:45:00,695.6999999999999,0.0,96.33333333333331,74.48666666666666,695.6966666666667,70.47,41.81666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-01 06:00:00,674.51,0.0,95.0,71.45,676.6266666666667,70.47,38.12333333333333,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-01 06:15:00,676.63,0.0,95.5,74.26666666666667,673.0966666666667,70.47,37.41666666666666,74.0,73.0,71.0,70.59333333333333,64.0,71.0,65.0,65.0
2025-03-01 06:30:00,663.9166666666666,0.0,94.83333333333331,69.88,660.3833333333333,70.47,34.71666666666667,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-01 06:45:00,648.38,0.0,94.5,75.35000000000001,653.3233333333334,70.47,33.346666666666664,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-01 07:00:00,634.9566666666666,0.0,93.33333333333331,67.47666666666667,629.3100000000001,70.47,29.046666666666667,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-03-01 07:15:00,631.4233333333333,0.0,93.83333333333331,73.13666666666667,632.1333333333333,70.47,29.41333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-01 07:30:00,621.54,0.0,92.83333333333331,73.33333333333333,619.4200000000001,70.47,27.163333333333338,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-03-01 07:45:00,595.4066666666666,0.0,92.33333333333331,72.11,598.9366666666666,70.47,23.07333333333333,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0
2025-03-01 08:00:00,584.8100000000001,0.0,91.83333333333331,71.08333333333333,584.81,70.47,20.41333333333333,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-01 08:15:00,578.4566666666666,0.0,91.66666666666669,70.49,579.16,70.47,19.266666666666666,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0
2025-03-01 08:30:00,577.0433333333334,0.0,91.66666666666669,70.29,577.7466666666668,70.47,18.92333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-01 08:45:00,574.2166666666667,0.0,91.5,69.72000000000001,573.5133333333333,70.47,18.013333333333332,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-01 09:00:00,575.63,0.0,91.66666666666669,69.75666666666667,579.8633333333333,70.47,19.25333333333333,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-01 09:15:00,580.5733333333334,0.0,92.0,69.66666666666667,581.2766666666668,70.47,19.563333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-01 09:30:00,588.3433333333332,0.0,92.83333333333331,70.03666666666668,591.8766666666667,70.47,21.48,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-01 09:45:00,597.52,0.0,93.16666666666669,70.25666666666666,597.5233333333333,70.47,22.80333333333333,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-01 10:00:00,602.4666666666667,0.0,93.5,70.37,604.5866666666667,70.47,24.15,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-01 10:15:00,625.7766666666666,0.0,94.16666666666669,70.91666666666667,618.0066666666667,70.47,26.67333333333333,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-03-01 10:30:00,627.1866666666666,0.0,94.83333333333331,71.33,627.8966666666666,70.47,28.59,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 10:45:00,634.96,0.0,95.66666666666669,71.56,636.37,70.47,30.243333333333336,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 11:00:00,642.7266666666666,0.0,96.0,71.92999999999999,645.5533333333333,70.47,31.883333333333336,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 11:15:00,650.4966666666667,0.0,96.16666666666669,72.38,653.3233333333334,70.47,33.50333333333334,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 11:30:00,663.2066666666666,0.0,96.5,72.64999999999999,661.7966666666667,70.47,35.11333333333334,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-01 11:45:00,669.565,0.0,96.75,73.015,668.51,70.47,36.47,74.0,73.0,71.0,70.25999999999999,64.0,71.0,65.0,65.0
2025-03-01 12:00:00,677.3333333333334,0.0,96.83333333333331,73.50666666666667,677.3333333333334,70.47,38.22666666666667,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-01 12:15:00,678.04,0.0,97.33333333333331,73.69,679.4533333333333,70.47,38.60333333333333,74.0,73.0,71.0,70.32333333333334,64.0,71.0,65.0,65.0
2025-03-01 12:30:00,680.8633333333333,0.0,97.33333333333331,73.51666666666667,679.4533333333333,70.47,38.55,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-01 12:45:00,680.16,0.0,97.33333333333331,73.72333333333334,683.6933333333333,70.47,39.29666666666667,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-01 13:00:00,680.1566666666666,0.0,97.5,73.74333333333333,687.2266666666666,70.47,40.16,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-01 13:15:00,690.7533333333334,0.0,97.83333333333331,73.98,693.5766666666667,70.47,41.153333333333336,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-01 13:30:00,698.5233333333334,0.0,98.16666666666669,75.13666666666667,707.0,70.47,43.88,74.0,73.0,71.0,70.28666666666666,64.0,71.0,65.0,65.0
2025-03-01 13:45:00,721.1233333333333,0.0,98.66666666666669,75.75666666666666,713.3533333333334,70.47,45.28666666666667,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-03-01 14:00:00,719.7133333333333,0.0,98.66666666666669,75.61333333333333,712.6466666666666,70.47,44.84,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-01 14:15:00,710.5300000000001,0.0,99.33333333333331,75.95666666666666,715.4733333333334,70.47,45.28666666666667,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-01 14:30:00,708.4133333333334,0.0,99.0,76.09666666666666,715.4733333333334,70.47,45.56,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-01 14:45:00,709.1166666666667,0.0,98.66666666666669,76.29666666666667,709.8266666666667,70.47,44.51666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-01 15:00:00,707.0,0.0,98.16666666666669,75.67999999999999,702.7633333333333,70.47,43.120000000000005,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-01 15:15:00,706.2933333333334,0.0,98.16666666666669,75.66,699.23,70.47,42.42,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 15:30:00,692.1633333333333,0.0,97.66666666666669,74.94333333333333,688.6366666666667,70.47,40.36333333333334,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-01 15:45:00,678.04,0.0,97.16666666666669,74.45666666666666,682.28,70.47,39.02,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-03-01 16:00:00,683.6933333333333,0.0,97.16666666666669,74.77,683.6933333333333,70.47,39.43666666666667,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-01 16:15:00,681.57,0.0,97.16666666666669,74.61,682.28,70.47,39.1,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-01 16:30:00,675.2166666666667,0.0,96.83333333333331,74.38333333333334,679.4533333333333,70.47,38.52333333333333,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-01 16:45:00,678.7466666666666,0.0,97.0,74.33666666666666,677.3333333333334,70.47,38.123333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 17:00:00,679.4533333333333,0.0,96.66666666666669,74.33666666666666,675.2133333333333,70.47,37.73,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 17:15:00,668.8566666666667,0.0,96.5,74.50666666666666,672.3866666666667,70.47,37.20333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 17:30:00,665.3266666666667,0.0,96.66666666666669,74.14333333333333,668.8633333333333,70.47,36.626666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 17:45:00,661.09,0.0,96.5,74.17,666.7433333333333,70.47,36.16333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 18:00:00,671.6833333333333,0.0,96.5,73.71666666666667,664.6233333333333,70.47,35.593333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 18:15:00,661.09,0.0,96.16666666666669,73.70666666666666,661.7966666666667,70.47,35.14333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 18:30:00,656.8566666666667,0.0,95.83333333333331,73.45333333333333,659.6766666666667,70.47,34.663333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 18:45:00,652.6166666666667,0.0,95.83333333333331,72.97000000000001,656.85,70.47,34.25666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 19:00:00,665.33,0.0,95.5,73.03666666666668,655.4366666666666,70.47,33.973333333333336,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-01 19:15:00,656.1466666666666,0.0,95.5,73.29666666666667,654.0266666666666,70.47,33.71333333333334,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-01 19:30:00,653.32,0.0,95.0,73.56333333333333,651.2066666666666,70.47,33.153333333333336,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-01 19:45:00,658.2633333333333,0.0,94.5,72.59666666666666,643.4333333333333,70.47,31.55666666666667,74.0,73.0,71.0,70.57333333333334,64.0,71.0,65.0,65.0
2025-03-01 20:00:00,638.4866666666667,0.0,94.16666666666669,71.57,634.9599999999999,70.47,30.093333333333334,74.0,73.0,71.0,70.61333333333333,64.0,71.0,65.0,65.0
2025-03-01 20:15:00,637.78,0.0,94.33333333333331,71.96666666666667,638.4866666666667,70.47,30.68,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 20:30:00,644.14,0.0,94.0,71.52666666666666,636.3666666666667,70.47,30.22666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 20:45:00,635.6633333333333,0.0,94.0,71.24000000000001,634.2533333333332,70.47,29.856666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-01 21:00:00,634.2533333333332,0.0,94.0,71.20666666666666,633.55,70.47,29.766666666666666,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-01 21:15:00,633.55,0.0,94.0,71.22666666666667,634.2533333333332,70.47,29.856666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-01 21:30:00,644.14,0.0,94.5,71.15666666666667,642.7266666666666,70.47,31.3,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-01 21:45:00,655.44,0.0,94.5,71.40333333333334,647.6733333333333,70.47,32.44,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-01 22:00:00,646.2633333333333,0.0,94.5,71.63666666666666,651.2066666666666,70.47,33.07333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-01 22:15:00,652.6166666666667,0.0,94.5,71.75666666666666,653.3233333333334,70.47,33.53333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-01 22:30:00,654.7333333333333,0.0,94.66666666666669,71.50333333333333,653.32,70.47,33.56666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-01 22:45:00,654.0266666666666,0.0,94.83333333333331,71.58,656.1433333333333,70.47,34.166666666666664,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-01 23:00:00,658.2633333333333,0.0,94.83333333333331,71.31666666666666,653.32,70.47,33.43,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-01 23:15:00,641.3133333333334,0.0,94.5,70.88333333333334,648.38,70.47,32.61333333333334,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-01 23:30:00,645.5533333333333,0.0,95.33333333333331,70.80666666666667,652.6166666666667,70.47,33.266666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-01 23:45:00,663.9133333333333,0.0,95.83333333333331,71.16000000000001,661.09,70.47,34.99,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-02 00:00:00,662.5033333333334,0.0,96.5,71.59333333333333,668.86,70.47,36.516666666666666,74.0,73.0,71.0,70.35000000000001,64.0,71.0,65.0,65.0
2025-03-02 00:15:00,685.81,0.0,97.16666666666669,72.74666666666667,685.1066666666666,70.47,39.66,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-02 00:30:00,695.6999999999999,0.0,97.5,73.35333333333334,694.2833333333333,70.47,41.41,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-02 00:45:00,710.5300000000001,0.0,98.0,73.86,703.4699999999999,70.47,43.22666666666667,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-02 01:00:00,711.9433333333333,0.0,98.5,74.28333333333333,712.6466666666666,70.47,44.91333333333333,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-02 01:15:00,729.6,0.0,98.83333333333331,74.73,720.42,70.47,46.48333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-02 01:30:00,721.8299999999999,0.0,99.16666666666669,75.10333333333334,728.1866666666666,70.47,48.0,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-02 01:45:00,745.1366666666667,0.0,99.33333333333331,75.46333333333332,734.5433333333334,70.47,49.21333333333333,74.0,73.0,71.0,70.27333333333333,64.0,71.0,65.0,65.0
2025-03-02 02:00:00,737.3733333333333,0.0,97.5,75.35666666666667,733.13,70.47,48.96666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-02 02:15:00,728.8966666666666,0.0,97.66666666666669,75.34333333333333,734.5433333333334,70.47,49.28,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-02 02:30:00,734.5466666666666,0.0,97.83333333333331,75.43333333333334,739.4900000000001,70.47,50.07666666666668,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-02 02:45:00,730.31,0.0,98.0,75.60666666666667,741.61,70.47,50.63666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-02 03:00:00,743.7266666666668,0.0,97.83333333333331,75.8,743.73,70.47,51.083333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-02 03:15:00,747.2566666666667,0.0,98.0,75.91333333333334,746.5533333333333,70.47,51.54,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-02 03:30:00,753.6133333333333,0.0,98.16666666666669,76.00999999999999,749.3733333333333,70.47,52.13666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-02 03:45:00,754.32,0.0,98.0,76.14333333333333,752.9066666666668,70.47,52.70666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-02 04:00:00,761.3833333333333,0.0,98.33333333333331,76.28666666666668,755.0266666666666,70.47,53.193333333333335,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-02 04:15:00,761.3833333333333,0.0,98.16666666666669,76.37333333333333,757.8533333333334,70.47,53.73,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-02 04:30:00,762.7966666666666,0.0,98.33333333333331,76.44,759.9733333333334,70.47,54.06666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-02 04:45:00,757.8533333333334,0.0,98.33333333333331,76.34666666666666,757.8533333333334,70.47,53.803333333333335,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-02 05:00:00,752.2033333333334,0.0,98.33333333333331,76.32666666666667,757.1466666666666,70.47,53.65,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-02 05:15:00,756.44,0.0,98.0,76.19,755.7333333333335,70.47,53.38,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-02 05:30:00,764.2066666666666,0.0,98.0,76.17,757.1466666666666,70.47,53.59333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-02 05:45:00,755.0266666666666,0.0,98.16666666666669,76.26333333333334,758.56,70.47,53.98,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 06:00:00,759.9733333333334,0.0,98.33333333333331,76.53333333333333,763.5066666666667,70.47,54.836666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 06:15:00,757.8533333333334,0.0,98.5,76.45,762.7999999999998,70.47,54.68666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 06:30:00,763.5033333333334,0.0,98.33333333333331,76.38333333333333,764.21,70.47,54.82666666666668,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 06:45:00,768.4466666666667,0.0,98.66666666666669,76.69333333333333,769.8566666666666,70.47,56.04333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-02 07:00:00,769.86,0.0,98.66666666666669,76.73,769.15,70.47,56.01333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 07:15:00,768.4499999999999,0.0,98.5,76.49666666666667,767.7366666666667,70.47,55.616666666666674,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-02 07:30:00,770.5633333333334,0.0,98.66666666666669,76.69666666666667,772.6833333333334,70.47,56.55,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-02 07:45:00,781.8666666666667,0.0,99.0,76.85000000000001,775.5099999999999,70.47,57.18,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-02 08:00:00,774.8033333333333,0.0,99.0,76.72333333333334,773.39,70.47,56.84333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-02 08:15:00,785.3966666666666,0.0,99.0,76.78333333333333,776.9233333333333,70.47,57.50333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 08:30:00,783.9866666666667,0.0,99.33333333333331,76.85000000000001,776.9233333333333,70.47,57.60333333333333,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-02 08:45:00,782.57,0.0,99.0,76.84666666666668,780.4566666666666,70.47,58.02,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 09:00:00,781.16,0.0,99.33333333333331,76.75666666666666,779.75,70.47,58.02,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 09:15:00,780.4566666666666,0.0,99.33333333333331,76.91666666666667,783.2800000000001,70.47,58.53,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 09:30:00,776.2166666666667,0.0,97.33333333333331,77.09333333333333,786.8066666666667,70.47,59.29666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-02 09:45:00,793.8733333333333,0.0,96.5,77.14,788.2199999999999,70.47,59.68000000000001,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-02 10:00:00,788.93,0.0,96.16666666666669,77.17333333333333,788.9266666666667,70.47,59.696666666666665,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-02 10:15:00,788.2199999999999,0.0,96.33333333333331,77.22666666666667,789.6333333333333,70.47,59.74333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 10:30:00,791.7566666666667,0.0,96.33333333333331,77.26,789.6333333333333,70.47,59.82333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-02 10:45:00,791.7533333333334,0.0,96.16666666666669,77.17333333333333,789.6333333333333,70.47,59.76666666666667,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-02 11:00:00,790.3433333333334,0.0,96.0,77.06666666666666,789.6333333333333,70.47,59.78333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-02 11:15:00,794.5799999999999,0.0,96.33333333333331,77.22,793.8733333333333,70.47,60.70333333333334,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-02 11:30:00,787.5166666666668,0.0,96.16666666666669,77.21666666666667,793.8733333333333,70.47,60.54333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-02 11:45:00,788.2233333333334,0.0,96.5,77.21,794.58,70.47,60.870000000000005,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-02 12:00:00,803.0566666666667,0.0,96.66666666666669,77.31666666666666,799.5266666666666,70.47,61.836666666666666,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-02 12:15:00,807.2933333333334,0.0,96.66666666666669,77.40333333333334,803.0566666666667,70.47,62.54666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-02 12:30:00,797.4033333333333,0.0,96.5,77.56666666666666,805.8766666666667,70.47,63.00666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-02 12:45:00,802.35,0.0,96.83333333333331,77.60000000000001,803.0566666666667,70.47,62.57666666666668,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-02 13:00:00,793.8733333333333,0.0,96.83333333333331,77.67333333333333,800.94,70.47,62.10333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-02 13:15:00,798.1133333333333,0.0,96.5,77.83666666666666,796.7000000000002,70.47,61.41,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-02 13:30:00,793.1666666666666,0.0,96.5,77.73666666666666,793.1666666666666,70.47,60.70666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-02 13:45:00,795.9933333333333,0.0,96.16666666666669,77.68666666666667,791.0466666666667,70.47,60.09666666666666,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-02 14:00:00,788.2233333333334,0.0,96.0,77.81,788.2199999999999,70.47,59.66333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-02 14:15:00,779.0433333333334,0.0,95.83333333333331,77.86999999999999,786.8066666666667,70.47,59.19,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-02 14:30:00,776.9233333333333,0.0,95.5,78.04333333333334,783.2833333333333,70.47,58.64666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-02 14:45:00,786.1033333333334,0.0,95.66666666666669,78.02666666666666,779.75,70.47,57.99,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-02 15:00:00,777.63,0.0,95.66666666666669,77.83333333333333,774.0966666666667,70.47,56.81,74.0,73.0,71.0,70.57333333333334,64.0,71.0,65.0,65.0
2025-03-02 15:15:00,765.6233333333333,0.0,95.5,77.67,766.3266666666667,70.47,55.553333333333335,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0
2025-03-02 15:30:00,763.5033333333332,0.0,95.33333333333331,77.59333333333335,762.7999999999998,70.47,54.79,74.0,73.0,71.0,70.58999999999999,64.0,71.0,65.0,65.0
2025-03-02 15:45:00,767.0333333333333,0.0,95.16666666666669,77.65,760.68,70.47,54.31,74.0,73.0,71.0,70.57,64.0,71.0,65.0,65.0
2025-03-02 16:00:00,745.14,0.0,94.83333333333331,77.41333333333334,753.6133333333333,70.47,52.86000000000001,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-03-02 16:15:00,743.7266666666668,0.0,94.66666666666669,77.22333333333334,750.08,70.47,52.11666666666667,74.0,73.0,71.0,70.59333333333333,64.0,71.0,65.0,65.0
2025-03-02 16:30:00,752.2033333333334,0.0,94.5,77.47000000000001,749.3766666666667,70.47,52.09333333333333,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-03-02 16:45:00,746.5533333333333,0.0,94.5,77.16333333333334,745.8466666666667,70.47,51.373333333333335,74.0,73.0,71.0,70.56666666666666,64.0,71.0,65.0,65.0
2025-03-02 17:00:00,746.5500000000001,0.0,94.5,77.30666666666667,742.3166666666666,70.47,50.84,74.0,73.0,71.0,70.55333333333334,64.0,71.0,65.0,65.0
2025-03-02 17:15:00,744.43,0.0,94.5,77.32333333333334,741.61,70.47,50.60333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-02 17:30:00,740.1966666666667,0.0,94.66666666666669,77.33,738.7833333333333,70.47,50.06666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-02 17:45:00,731.7199999999999,0.0,94.0,76.98,732.4233333333333,70.47,49.03,74.0,73.0,71.0,70.57333333333334,64.0,71.0,65.0,65.0
2025-03-02 18:00:00,721.8299999999999,0.0,93.83333333333331,76.75999999999999,724.6566666666666,70.47,47.306666666666665,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-03-02 18:15:00,716.18,0.0,93.5,76.23333333333333,716.18,70.47,45.71666666666667,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-03-02 18:30:00,710.5300000000001,0.0,93.33333333333331,76.01666666666667,711.2366666666667,70.47,44.806666666666665,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-03-02 18:45:00,702.0533333333333,0.0,92.66666666666669,75.88,704.8833333333333,70.47,43.546666666666674,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-03-02 19:00:00,701.3466666666667,0.0,92.5,75.48,697.8166666666666,70.47,42.083333333333336,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-02 19:15:00,690.0500000000001,0.0,91.83333333333331,75.04333333333334,688.6366666666667,70.47,40.45333333333334,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-02 19:30:00,683.6899999999999,0.0,91.5,74.34666666666666,680.16,70.47,38.82,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-02 19:45:00,671.6833333333333,0.0,91.0,73.86666666666666,673.0966666666667,70.47,37.26333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-02 20:00:00,664.6233333333333,0.0,90.16666666666669,73.27333333333333,664.6233333333333,70.47,35.81,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-02 20:15:00,660.3833333333333,0.0,89.33333333333333,72.81,657.5566666666667,70.47,34.42333333333333,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-02 20:30:00,645.5533333333333,0.0,88.83333333333333,72.52333333333333,650.4966666666667,70.47,32.99666666666666,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-02 20:45:00,644.8433333333334,0.0,88.16666666666667,72.00666666666666,642.02,70.47,31.433333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 21:00:00,630.7233333333332,0.0,87.5,71.44333333333333,634.2533333333332,70.47,29.846666666666664,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 21:15:00,622.2433333333333,0.0,86.83333333333333,70.87,626.4833333333333,70.47,28.31,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 21:30:00,619.4166666666666,0.0,86.66666666666667,70.57333333333334,618.0066666666667,70.47,26.86,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 21:45:00,613.77,0.0,86.33333333333333,70.18,612.36,70.47,25.486666666666668,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-02 22:00:00,610.9433333333333,0.0,86.0,69.79,603.88,70.47,24.08,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-02 22:15:00,596.11,0.0,85.83333333333333,69.39666666666666,595.4066666666666,70.47,22.42,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 22:30:00,579.16,0.0,85.83333333333333,68.96,587.6366666666667,70.47,20.836666666666662,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 22:45:00,582.6933333333333,0.0,85.5,68.28666666666668,579.16,70.47,19.286666666666665,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 23:00:00,572.1,0.0,85.16666666666667,67.79666666666667,570.6866666666666,70.47,17.593333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-02 23:15:00,562.9166666666666,0.0,85.0,67.26666666666667,563.62,70.47,16.203333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-02 23:30:00,567.1533333333333,0.0,84.83333333333333,67.16,567.86,70.47,17.0,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-03-02 23:45:00,582.69,0.0,85.16666666666667,67.46333333333334,580.5733333333334,70.47,19.536666666666665,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-03 00:00:00,598.23,0.0,85.83333333333333,68.02666666666666,595.4066666666666,70.47,22.180000000000003,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-03 00:15:00,606.7033333333334,0.0,86.5,68.65666666666667,610.24,70.47,25.036666666666665,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-03 00:30:00,615.89,0.0,87.5,69.09333333333333,623.6566666666666,70.47,27.9,74.0,73.0,71.0,70.21333333333332,64.0,71.0,65.0,65.0
2025-03-03 00:45:00,645.5533333333333,0.0,88.83333333333333,70.25333333333333,645.5533333333333,70.47,31.973333333333333,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-03-03 01:00:00,650.4966666666667,0.0,89.83333333333333,71.26666666666667,661.09,70.47,34.943333333333335,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-03-03 01:15:00,673.8033333333333,0.0,90.66666666666669,72.00999999999999,676.63,70.47,37.95666666666667,74.0,73.0,71.0,70.09666666666668,64.0,71.0,65.0,65.0
2025-03-03 01:30:00,685.1033333333334,0.0,91.16666666666669,72.85333333333334,690.7533333333334,70.47,40.78666666666667,74.0,73.0,71.0,70.11,64.0,71.0,65.0,65.0
2025-03-03 01:45:00,711.2400000000001,0.0,91.83333333333331,73.64666666666666,704.1733333333333,70.47,43.31333333333333,74.0,73.0,71.0,70.11333333333333,64.0,71.0,65.0,65.0
2025-03-03 02:00:00,701.35,0.0,92.33333333333331,74.57,714.06,70.47,45.34333333333333,74.0,73.0,71.0,70.14,64.0,71.0,65.0,65.0
2025-03-03 02:15:00,716.8866666666667,0.0,92.66666666666669,74.72,716.18,70.47,45.803333333333335,74.0,73.0,71.0,70.23,64.0,71.0,65.0,65.0
2025-03-03 02:30:00,720.42,0.0,93.0,74.97333333333334,721.8333333333334,70.47,46.89000000000001,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-03 02:45:00,726.7766666666666,0.0,93.16666666666669,74.98333333333333,723.9533333333333,70.47,47.24666666666667,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-03-03 03:00:00,725.36,0.0,93.0,74.78,721.8333333333334,70.47,46.93,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-03 03:15:00,726.0666666666666,0.0,93.16666666666669,74.84333333333332,724.66,70.47,47.26666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-03 03:30:00,724.6566666666666,0.0,93.5,75.09666666666666,727.4833333333332,70.47,47.75,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-03 03:45:00,727.48,0.0,93.5,75.33666666666666,728.89,70.47,48.19333333333333,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-03 04:00:00,723.9499999999999,0.0,93.83333333333331,75.14,725.3666666666667,70.47,47.60333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-03 04:15:00,731.0133333333333,0.0,93.83333333333331,74.8,724.66,70.47,47.31666666666666,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-03 04:30:00,720.4200000000001,0.0,94.16666666666669,74.82,726.7766666666666,70.47,47.80666666666667,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-03-03 04:45:00,725.3633333333333,0.0,94.33333333333331,75.25333333333333,730.3033333333333,70.47,48.4,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-03 05:00:00,731.0133333333333,0.0,94.5,75.00666666666666,729.6,70.47,48.196666666666665,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-03 05:15:00,732.4266666666666,0.0,95.0,75.34333333333335,734.5433333333334,70.47,49.32,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-03 05:30:00,733.1333333333333,0.0,94.83333333333331,75.19333333333333,734.5433333333334,70.47,49.16,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-03 05:45:00,741.6066666666667,0.0,95.0,75.23,738.0766666666667,70.47,49.81999999999999,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-03 06:00:00,745.8466666666667,0.0,95.0,75.32666666666667,739.4900000000001,70.47,50.05,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-03 06:15:00,744.4333333333334,0.0,95.5,75.54,743.73,70.47,51.0,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-03 06:30:00,738.0766666666667,0.0,95.5,75.57333333333334,745.8466666666667,70.47,51.52,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-03 06:45:00,744.4333333333334,0.0,95.5,75.65333333333334,747.2566666666667,70.47,51.89666666666667,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-03 07:00:00,754.32,0.0,95.5,75.8,749.3733333333333,70.47,52.03666666666667,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-03 07:15:00,745.14,0.0,95.83333333333331,75.86666666666666,751.4933333333333,70.47,52.42,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-03 07:30:00,755.73,0.0,95.83333333333331,76.04,750.7866666666667,70.47,52.376666666666665,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-03 07:45:00,754.3233333333334,0.0,96.0,75.91000000000001,750.7866666666667,70.47,52.57333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-03 08:00:00,747.9633333333335,0.0,95.83333333333331,75.82,752.9066666666668,70.47,52.76333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-03 08:15:00,762.7933333333334,0.0,96.33333333333331,75.91333333333334,753.6133333333333,70.47,53.04,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-03 08:30:00,753.6133333333333,0.0,96.33333333333331,76.09333333333333,755.7333333333335,70.47,53.50333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-03 08:45:00,745.1433333333334,0.0,96.5,76.13666666666667,758.56,70.47,53.74333333333334,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-03 09:00:00,767.0300000000001,0.0,96.66666666666669,76.17999999999999,760.68,70.47,54.3,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-03 09:15:00,762.7933333333334,0.0,96.66666666666669,76.22,762.7999999999998,70.47,54.620000000000005,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-03 09:30:00,753.6133333333333,0.0,96.83333333333331,76.29333333333334,761.3866666666667,70.47,54.42,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-03 09:45:00,770.5633333333334,0.0,96.83333333333331,76.24,760.68,70.47,54.373333333333335,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-03 10:00:00,759.2666666666668,0.0,96.5,76.37666666666667,761.3866666666667,70.47,54.54333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-03 10:15:00,752.91,0.0,97.0,76.22666666666667,761.3866666666667,70.47,54.50333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-03 10:30:00,759.9699999999999,0.0,96.5,76.26666666666667,760.68,70.47,54.31333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-03 10:45:00,761.3833333333333,0.0,96.66666666666669,76.16,759.9733333333334,70.47,53.94333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-03 11:00:00,758.56,0.0,96.83333333333331,76.20333333333333,758.56,70.47,53.78,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-03 11:15:00,762.09,0.0,96.83333333333331,76.23333333333333,757.8533333333334,70.47,53.57666666666668,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-03 11:30:00,761.3833333333333,0.0,97.0,76.25333333333333,757.1466666666666,70.47,53.50666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-03 11:45:00,751.4966666666666,0.0,96.83333333333331,76.19333333333333,755.0266666666666,70.47,53.21,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-03 12:00:00,762.7966666666666,0.0,96.5,76.16000000000001,752.2000000000002,70.47,52.653333333333336,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-03 12:15:00,759.9699999999999,0.0,96.5,76.14999999999999,750.7866666666667,70.47,52.43000000000001,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-03 12:30:00,750.0833333333334,0.0,96.66666666666669,76.14666666666666,748.6666666666666,70.47,51.943333333333335,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-03 12:45:00,747.2566666666667,0.0,96.5,76.01333333333334,746.5500000000001,70.47,51.46333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-03 13:00:00,745.1366666666667,0.0,96.5,75.86,741.61,70.47,50.72666666666667,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-03 13:15:00,728.8966666666666,0.0,95.66666666666669,75.06,728.1899999999999,70.47,47.946666666666665,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-03-03 13:30:00,724.6566666666668,0.0,95.33333333333331,74.52666666666666,716.8866666666667,70.47,45.923333333333325,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-03 13:45:00,708.4133333333333,0.0,94.66666666666669,74.25333333333333,708.4133333333334,70.47,44.28666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 14:00:00,706.2933333333334,0.0,94.66666666666669,74.09666666666666,700.6433333333334,70.47,42.78666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 14:15:00,680.8666666666667,0.0,94.16666666666669,73.95666666666666,693.5766666666667,70.47,41.2,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-03 14:30:00,676.63,0.0,93.66666666666669,73.73,684.4,70.47,39.54666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 14:45:00,681.5733333333333,0.0,93.5,73.54333333333334,676.6266666666667,70.47,38.06,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 15:00:00,664.6233333333333,0.0,93.0,73.41000000000001,668.1533333333333,70.47,36.52333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 15:15:00,657.5566666666667,0.0,92.83333333333331,73.18666666666667,661.09,70.47,35.03666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-03 15:30:00,655.44,0.0,92.66666666666669,73.16000000000001,654.7333333333333,70.47,33.82333333333333,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-03 15:45:00,654.0266666666666,0.0,92.5,73.08333333333333,647.6733333333333,70.47,32.49666666666666,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-03 16:00:00,640.6066666666667,0.0,92.0,72.87666666666667,641.3133333333334,70.47,31.10333333333333,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-03 16:15:00,637.7833333333333,0.0,91.83333333333331,72.75,633.5466666666666,70.47,29.916666666666668,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-03-03 16:30:00,636.3733333333333,0.0,91.5,72.80333333333333,629.31,70.47,28.903333333333336,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-03-03 16:45:00,619.4166666666666,0.0,91.5,72.91333333333334,626.4833333333335,70.47,28.276666666666667,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0
2025-03-03 17:00:00,613.7666666666668,0.0,91.16666666666669,72.86333333333333,618.7133333333334,70.47,26.936666666666667,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-03-03 17:15:00,621.54,0.0,91.0,72.71,612.36,70.47,25.44,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-03 17:30:00,602.4699999999999,0.0,90.5,72.45666666666666,605.2933333333334,70.47,24.21,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-03 17:45:00,593.9933333333333,0.0,90.16666666666669,72.42333333333333,595.4066666666666,70.47,22.516666666666666,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-03 18:00:00,586.2233333333334,0.0,89.83333333333333,72.08,583.4,70.47,19.95,74.0,73.0,71.0,70.71666666666668,64.0,71.0,65.0,65.0
2025-03-03 18:15:00,562.9166666666666,0.0,89.0,71.04333333333334,561.5033333333333,70.47,15.763333333333334,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-03 18:30:00,550.2033333333333,0.0,88.66666666666667,70.45333333333333,548.0833333333334,70.47,13.233333333333334,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-03 18:45:00,540.3133333333334,0.0,88.33333333333333,70.13,536.0766666666667,70.47,10.836666666666666,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-03 19:00:00,524.0666666666667,0.0,88.0,69.93666666666667,524.0666666666667,70.47,8.673333333333334,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-03-03 19:15:00,524.7766666666666,0.0,87.33333333333333,67.45,517.7166666666667,70.47,7.43,74.0,73.0,71.0,70.74,64.0,71.0,65.0,65.0
2025-03-03 19:30:00,514.18,0.0,87.33333333333333,60.45333333333334,524.7766666666666,70.47,8.663333333333332,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-03-03 19:45:00,555.1466666666666,0.0,89.0,65.32333333333334,556.5566666666667,70.47,14.74,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-03-03 20:00:00,569.98,0.0,89.5,63.06,575.63,70.47,18.476666666666667,74.0,73.0,71.0,70.20666666666666,64.0,71.0,65.0,65.0
2025-03-03 20:15:00,607.4133333333334,0.0,90.5,66.91000000000001,609.5333333333333,70.47,24.846666666666664,74.0,73.0,71.0,70.01666666666667,64.0,71.0,65.0,65.0
2025-03-03 20:30:00,632.84,0.0,89.83333333333333,68.87333333333333,625.07,70.47,27.98,74.0,73.0,71.0,70.04,64.0,71.0,65.0,65.0
2025-03-03 20:45:00,651.2033333333334,0.0,90.0,66.05,641.3133333333334,70.47,31.176666666666662,74.0,73.0,71.0,70.03333333333335,64.0,71.0,65.0,65.0
2025-03-03 21:00:00,660.3866666666667,0.0,90.5,72.90666666666667,659.6766666666667,70.47,34.73666666666667,74.0,73.0,71.0,70.04666666666667,64.0,71.0,65.0,65.0
2025-03-03 21:15:00,659.6766666666666,0.0,90.0,67.7,656.8533333333334,70.47,34.263333333333335,74.0,73.0,71.0,70.17666666666666,64.0,71.0,65.0,65.0
2025-03-03 21:30:00,677.3366666666667,0.0,90.16666666666669,68.52666666666666,675.92,70.47,37.88666666666666,74.0,73.0,71.0,70.12666666666667,64.0,71.0,65.0,65.0
2025-03-03 21:45:00,682.2800000000001,0.0,90.33333333333331,68.79333333333334,681.5733333333333,70.47,38.82,74.0,73.0,71.0,70.19333333333333,64.0,71.0,65.0,65.0
2025-03-03 22:00:00,688.6366666666667,0.0,90.5,69.07666666666667,687.93,70.47,40.11333333333334,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-03-03 22:15:00,698.52,0.0,90.5,69.36666666666666,694.2833333333333,70.47,41.38333333333333,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-03 22:30:00,688.6366666666667,0.0,91.0,69.41333333333334,694.2833333333333,70.47,41.61666666666667,74.0,73.0,71.0,70.32333333333332,64.0,71.0,65.0,65.0
2025-03-03 22:45:00,692.1666666666666,0.0,90.83333333333331,68.81666666666666,692.87,70.47,41.056666666666665,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-03 23:00:00,697.1133333333333,0.0,90.83333333333331,71.13333333333334,694.2833333333333,70.47,41.34333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-03 23:15:00,668.1566666666666,0.0,90.0,71.22333333333334,670.2733333333334,70.47,37.083333333333336,74.0,73.0,71.0,70.61333333333333,64.0,71.0,65.0,65.0
2025-03-03 23:30:00,652.6133333333333,0.0,90.0,69.75,661.09,70.47,35.053333333333335,74.0,73.0,71.0,70.64,64.0,71.0,65.0,65.0
2025-03-03 23:45:00,639.9033333333333,0.0,90.0,69.21333333333332,651.91,70.47,33.35,74.0,73.0,71.0,70.67,64.0,71.0,65.0,65.0
2025-03-04 00:00:00,634.25,0.0,90.33333333333331,73.12666666666667,643.4333333333333,70.47,31.663333333333338,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-04 00:15:00,623.6566666666668,0.0,90.0,72.97333333333333,621.54,70.47,27.39333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0
2025-03-04 00:30:00,593.2866666666667,0.0,89.16666666666667,71.48,593.2866666666667,70.47,22.14333333333333,74.0,73.0,71.0,70.91333333333334,64.0,71.0,65.0,65.0
2025-03-04 00:45:00,569.27,0.0,88.5,69.83666666666666,566.4433333333333,70.47,16.80666666666667,74.0,73.0,71.0,70.98666666666666,64.0,71.0,65.0,65.0
2025-03-04 01:00:00,547.3766666666667,0.0,88.0,69.07666666666667,553.7366666666667,70.47,14.38,74.0,73.0,71.0,70.92666666666666,64.0,71.0,65.0,65.0
2025-03-04 01:15:00,556.5566666666667,0.0,88.0,68.89666666666666,551.6166666666667,70.47,13.766666666666666,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-04 01:30:00,552.3233333333333,0.0,88.33333333333333,68.94333333333333,552.3233333333333,70.47,14.04,74.0,73.0,71.0,70.68666666666667,64.0,71.0,65.0,65.0
2025-03-04 01:45:00,552.3233333333333,0.0,88.33333333333333,68.92666666666666,553.7333333333332,70.47,14.103333333333332,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-03-04 02:00:00,565.0333333333333,0.0,88.66666666666667,69.09333333333332,559.38,70.47,15.306666666666668,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-04 02:15:00,562.21,0.0,89.16666666666667,69.19333333333333,565.74,70.47,16.573333333333334,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-04 02:30:00,564.33,0.0,89.5,69.32666666666667,574.22,70.47,18.223333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-04 02:45:00,584.1033333333334,0.0,89.83333333333333,69.48,582.6933333333333,70.47,19.85333333333333,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-04 03:00:00,598.23,0.0,90.66666666666669,70.16333333333334,597.5233333333333,70.47,22.78333333333333,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-04 03:15:00,607.41,0.0,91.16666666666669,70.70666666666666,606.7066666666666,70.47,24.49666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 03:30:00,620.8333333333334,0.0,91.5,71.13666666666667,615.1833333333334,70.47,26.13,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-04 03:45:00,627.8933333333333,0.0,92.0,71.77333333333333,622.95,70.47,27.73,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-04 04:00:00,629.3066666666667,0.0,92.33333333333331,72.25666666666667,631.43,70.47,29.30666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 04:15:00,634.9566666666666,0.0,92.33333333333331,72.29666666666667,630.7233333333332,70.47,29.03,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0
2025-03-04 04:30:00,628.6,0.0,92.83333333333331,72.45333333333333,630.7233333333332,70.47,29.22,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-04 04:45:00,634.2533333333332,0.0,93.0,72.52,632.1366666666667,70.47,29.486666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-04 05:00:00,628.6,0.0,93.16666666666669,72.57666666666667,634.9566666666666,70.47,29.97,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-04 05:15:00,627.8933333333333,0.0,93.0,72.44,633.5466666666666,70.47,29.676666666666662,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-03-04 05:30:00,627.8966666666666,0.0,93.0,72.00333333333333,627.8966666666666,70.47,28.69666666666667,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-04 05:45:00,625.7766666666666,0.0,93.0,72.01,628.6033333333334,70.47,28.74,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-04 06:00:00,628.6,0.0,93.0,71.96666666666667,629.31,70.47,28.736666666666665,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-04 06:15:00,630.0133333333333,0.0,93.0,71.92333333333333,630.0166666666665,70.47,28.906666666666663,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-04 06:30:00,625.7733333333334,0.0,93.33333333333331,71.98333333333333,631.43,70.47,29.19666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-04 06:45:00,628.6033333333334,0.0,93.33333333333331,72.09333333333333,632.1366666666667,70.47,29.46333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-04 07:00:00,627.19,0.0,93.5,72.15333333333332,632.8433333333332,70.47,29.63,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-04 07:15:00,637.7833333333333,0.0,93.83333333333331,72.38,637.0766666666667,70.47,30.39,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-04 07:30:00,632.8433333333332,0.0,93.5,72.50333333333333,636.37,70.47,30.116666666666664,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-04 07:45:00,637.0799999999999,0.0,93.66666666666669,72.64333333333333,632.8433333333332,70.47,29.51,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-04 08:00:00,623.6566666666668,0.0,93.5,72.67666666666666,629.31,70.47,29.09,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-04 08:15:00,632.1333333333333,0.0,93.5,72.44666666666666,627.8966666666666,70.47,28.53333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-04 08:30:00,620.1266666666667,0.0,93.66666666666669,72.21,625.7766666666668,70.47,28.236666666666668,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-04 08:45:00,623.6566666666668,0.0,93.5,72.13666666666667,625.07,70.47,28.02333333333333,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-04 09:00:00,620.83,0.0,93.66666666666669,72.24000000000001,625.07,70.47,27.950000000000003,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-04 09:15:00,615.89,0.0,93.0,72.39999999999999,624.3633333333333,70.47,27.89333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-04 09:30:00,625.07,0.0,93.16666666666669,72.37333333333333,621.5366666666667,70.47,27.51333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-04 09:45:00,615.89,0.0,93.33333333333331,72.58,620.1233333333333,70.47,27.08333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-04 10:00:00,613.77,0.0,93.33333333333331,72.58,617.2966666666667,70.47,26.5,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-04 10:15:00,613.0666666666667,0.0,93.0,72.70333333333333,613.7733333333334,70.47,26.05333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-04 10:30:00,601.76,0.0,93.0,72.90666666666667,611.6533333333333,70.47,25.49666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-04 10:45:00,613.0600000000001,0.0,92.66666666666669,73.06333333333333,608.8266666666667,70.47,24.903333333333336,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-04 11:00:00,601.7633333333333,0.0,92.0,72.75333333333333,596.82,70.47,22.796666666666667,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-03-04 11:15:00,589.0500000000001,0.0,91.83333333333331,66.60333333333334,593.2866666666666,70.47,21.9,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-04 11:30:00,608.8233333333334,0.0,93.0,71.44333333333334,610.9433333333333,70.47,25.30666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
