time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 11:45:00,615.89,0.0,93.0,67.54333333333334,618.71,70.47,26.846666666666664,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-04 12:00:00,633.5466666666666,0.0,94.16666666666669,72.93333333333334,637.0766666666667,70.47,30.403333333333336,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 12:15:00,638.49,0.0,94.33333333333331,68.75,646.9666666666667,70.47,32.14333333333334,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-04 12:30:00,656.1466666666666,0.0,94.66666666666669,74.28666666666668,658.2633333333333,70.47,34.25333333333333,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-03-04 12:45:00,652.62,0.0,94.5,72.37,658.97,70.47,34.4,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-04 13:00:00,666.0366666666667,0.0,92.0,74.22666666666667,666.0333333333333,70.47,36.00666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-04 13:15:00,658.9699999999999,0.0,85.83333333333333,70.38,656.8533333333334,70.47,34.28,74.0,73.0,71.0,70.91000000000001,64.0,71.0,65.0,65.0
2025-03-04 13:30:00,644.1433333333333,0.0,85.66666666666667,71.5,641.3166666666666,70.47,31.1,74.0,73.0,71.0,70.89999999999999,64.0,71.0,65.0,65.0
2025-03-04 13:45:00,624.3633333333333,0.0,84.5,66.02333333333333,622.2433333333333,70.47,27.49,74.0,73.0,71.0,70.90666666666668,64.0,71.0,65.0,65.0
2025-03-04 14:00:00,615.89,0.0,84.5,70.16666666666667,616.5933333333334,70.47,26.593333333333334,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0
2025-03-04 14:15:00,615.1833333333334,0.0,83.83333333333333,64.64666666666666,610.24,70.47,25.343333333333334,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0
2025-03-04 14:30:00,616.5933333333334,0.0,84.33333333333333,65.34,624.3633333333333,70.47,27.85666666666667,74.0,73.0,71.0,70.55333333333334,64.0,71.0,65.0,65.0
2025-03-04 14:45:00,648.38,0.0,85.16666666666667,66.59666666666666,644.14,70.47,31.7,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-03-04 15:00:00,658.9733333333334,0.0,86.16666666666667,67.91666666666667,661.7966666666667,70.47,35.153333333333336,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 15:15:00,668.86,0.0,87.0,68.90666666666667,670.9766666666666,70.47,36.96666666666667,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-04 15:30:00,686.5166666666668,0.0,87.66666666666667,69.74666666666667,679.4533333333333,70.47,38.63333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-04 15:45:00,685.81,0.0,87.66666666666667,70.27333333333333,685.8133333333334,70.47,39.85333333333333,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-03-04 16:00:00,681.57,0.0,87.5,70.67,685.1066666666666,70.47,39.79666666666667,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0
2025-03-04 16:15:00,685.1033333333334,0.0,87.0,70.55666666666667,685.1066666666666,70.47,39.656666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-04 16:30:00,685.8100000000001,0.0,87.16666666666667,70.75,683.6933333333333,70.47,39.35666666666667,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-03-04 16:45:00,678.04,0.0,86.66666666666667,70.28666666666668,674.5066666666667,70.47,37.78333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-04 17:00:00,672.39,0.0,86.16666666666667,70.11666666666666,671.68,70.47,37.13333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-04 17:15:00,654.7333333333333,0.0,86.0,70.19333333333333,668.1566666666668,70.47,36.45,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-04 17:30:00,664.6233333333333,0.0,85.66666666666667,69.52333333333333,663.9166666666666,70.47,35.553333333333335,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-03-04 17:45:00,648.3766666666667,0.0,85.33333333333333,68.92999999999999,651.2033333333334,70.47,33.21666666666667,74.0,73.0,71.0,70.63000000000001,64.0,71.0,65.0,65.0
2025-03-04 18:00:00,639.1966666666666,0.0,84.83333333333333,68.72333333333333,643.4333333333333,70.47,31.543333333333333,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-03-04 18:15:00,629.31,0.0,84.33333333333333,67.78,630.7199999999999,70.47,29.406666666666663,74.0,73.0,71.0,70.70333333333333,64.0,71.0,65.0,65.0
2025-03-04 18:30:00,608.8266666666667,0.0,83.33333333333333,66.47666666666667,606.7066666666666,70.47,24.73333333333333,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-04 18:45:00,586.93,0.0,83.0,66.19333333333333,593.9933333333333,70.47,22.076666666666668,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-04 19:00:00,591.8733333333333,0.0,82.5,65.73666666666666,587.6366666666667,70.47,20.80666666666667,74.0,73.0,71.0,70.75333333333333,64.0,71.0,65.0,65.0
2025-03-04 19:15:00,584.1033333333334,0.0,82.66666666666667,65.51,586.2233333333334,70.47,20.55,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-04 19:30:00,586.93,0.0,82.5,65.05,580.57,70.47,19.3,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-04 19:45:00,579.8666666666667,0.0,82.16666666666667,64.94333333333333,575.6333333333333,70.47,18.64333333333333,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-04 20:00:00,574.2166666666667,0.0,82.0,64.71666666666667,573.5133333333333,70.47,18.003333333333334,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0
2025-03-04 20:15:00,566.4499999999999,0.0,82.33333333333333,64.80333333333333,574.22,70.47,18.246666666666663,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-03-04 20:30:00,574.9266666666667,0.0,82.5,64.82666666666667,574.22,70.47,18.23,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-04 20:45:00,565.74,0.0,82.16666666666667,64.75666666666667,572.1,70.47,17.78333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-04 21:00:00,570.6833333333334,0.0,82.16666666666667,64.54666666666667,569.98,70.47,17.44666666666667,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-04 21:15:00,576.3333333333334,0.0,82.5,64.68666666666667,569.98,70.47,17.246666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-04 21:30:00,577.0433333333334,0.0,82.5,65.07000000000001,577.7466666666668,70.47,18.906666666666663,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-03-04 21:45:00,581.28,0.0,83.0,65.34333333333333,584.81,70.47,20.37333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-04 22:00:00,587.6366666666667,0.0,83.16666666666667,65.62333333333333,595.4066666666666,70.47,22.076666666666664,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-04 22:15:00,598.9399999999999,0.0,83.5,66.11333333333333,606.7066666666666,70.47,24.413333333333338,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-03-04 22:30:00,626.4833333333335,0.0,84.0,66.56666666666666,617.3000000000001,70.47,26.48,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 22:45:00,622.95,0.0,84.33333333333333,66.92,625.07,70.47,28.070000000000004,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-04 23:00:00,631.4266666666666,0.0,84.66666666666667,67.31666666666666,633.5466666666666,70.47,29.67,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-04 23:15:00,647.6733333333333,0.0,84.83333333333333,67.77333333333333,642.02,70.47,31.243333333333336,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-04 23:30:00,642.02,0.0,85.0,67.66333333333334,638.4866666666667,70.47,30.77,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-04 23:45:00,644.14,0.0,85.16666666666667,67.74,640.6066666666667,70.47,31.043333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-05 00:00:00,639.1966666666666,0.0,85.33333333333333,67.71666666666667,642.7266666666666,70.47,31.313333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 00:15:00,646.26,0.0,85.5,67.63333333333333,644.14,70.47,31.72666666666667,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-05 00:30:00,643.4333333333333,0.0,85.5,67.02666666666666,639.1933333333333,70.47,30.546666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-05 00:45:00,647.6733333333333,0.0,85.0,66.16666666666667,632.84,70.47,29.58,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-05 01:00:00,622.95,0.0,85.0,65.72333333333334,625.07,70.47,28.076666666666668,74.0,73.0,71.0,70.56666666666666,64.0,71.0,65.0,65.0
2025-03-05 01:15:00,625.7766666666666,0.0,85.33333333333333,65.65666666666667,625.07,70.47,28.13,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 01:30:00,629.3066666666667,0.0,85.5,65.56333333333333,625.07,70.47,27.98333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-05 01:45:00,625.7766666666668,0.0,85.5,65.53,626.4833333333333,70.47,28.21666666666667,74.0,73.0,71.0,70.49666666666667,64.0,71.0,65.0,65.0
2025-03-05 02:00:00,620.1266666666667,0.0,85.5,65.83666666666666,625.7766666666668,70.47,28.08333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-05 02:15:00,625.7766666666668,0.0,85.5,66.03333333333335,627.19,70.47,28.496666666666663,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-05 02:30:00,630.0133333333333,0.0,85.83333333333333,66.41,631.4233333333333,70.47,29.343333333333334,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-05 02:45:00,632.1366666666667,0.0,86.33333333333333,66.83999999999999,637.0733333333333,70.47,30.43,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-05 03:00:00,639.9,0.0,86.5,66.80666666666667,640.6066666666667,70.47,31.046666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 03:15:00,647.6733333333333,0.0,86.5,66.59333333333333,644.14,70.47,31.703333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 03:30:00,643.4333333333333,0.0,86.83333333333333,66.73666666666666,646.9666666666667,70.47,32.26,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 03:45:00,647.6733333333333,0.0,87.0,66.96666666666665,649.7933333333334,70.47,32.75,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-05 04:00:00,644.14,0.0,87.0,67.19666666666667,650.5,70.47,32.89333333333334,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-05 04:15:00,650.4966666666667,0.0,86.66666666666667,66.65333333333334,642.7266666666666,70.47,31.356666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-05 04:30:00,642.0233333333333,0.0,86.66666666666667,66.33999999999999,637.78,70.47,30.7,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-05 04:45:00,634.9566666666666,0.0,86.5,66.14,637.0733333333333,70.47,30.286666666666665,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-05 05:00:00,635.6666666666666,0.0,86.5,65.97666666666667,634.9566666666666,70.47,29.89333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-05 05:15:00,635.6666666666666,0.0,86.5,65.85333333333334,633.55,70.47,29.80333333333333,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-05 05:30:00,632.1333333333333,0.0,86.66666666666667,65.77666666666666,634.9566666666666,70.47,29.98333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-05 05:45:00,622.95,0.0,86.83333333333333,65.75666666666667,634.9566666666666,70.47,29.936666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-05 06:00:00,637.7833333333333,0.0,86.66666666666667,73.11666666666667,627.1866666666666,70.47,29.00333333333333,74.0,73.0,71.0,70.55333333333334,64.0,71.0,65.0,65.0
2025-03-05 06:15:00,596.82,0.0,85.5,65.52333333333333,608.12,70.47,24.856666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-05 06:30:00,606.7066666666666,0.0,85.83333333333333,64.55333333333334,602.4666666666667,70.47,23.656666666666663,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-05 06:45:00,608.8233333333334,0.0,86.0,64.64666666666666,603.88,70.47,23.97666666666667,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0
2025-03-05 07:00:00,609.5333333333333,0.0,86.33333333333333,65.03333333333333,610.24,70.47,25.08333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-05 07:15:00,617.3000000000001,0.0,86.66666666666667,65.62666666666667,621.5366666666667,70.47,27.516666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-05 07:30:00,628.6,0.0,86.66666666666667,65.78666666666668,628.6033333333334,70.47,28.846666666666664,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-05 07:45:00,635.6633333333333,0.0,87.0,66.14666666666666,638.4899999999999,70.47,30.796666666666667,74.0,73.0,71.0,70.31,64.0,71.0,65.0,65.0
2025-03-05 08:00:00,649.79,0.0,87.66666666666667,67.01,653.3233333333334,70.47,33.410000000000004,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-05 08:15:00,669.5666666666667,0.0,88.0,67.64666666666666,661.7966666666667,70.47,35.050000000000004,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-05 08:30:00,663.9166666666666,0.0,88.0,67.93,669.5666666666667,70.47,36.61333333333334,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-05 08:45:00,682.2800000000001,0.0,88.16666666666667,75.54,669.5633333333334,70.47,36.86666666666667,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-03-05 09:00:00,649.0866666666667,0.0,87.16666666666667,67.99666666666667,651.2066666666666,70.47,33.21,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-05 09:15:00,642.7266666666666,0.0,87.33333333333333,73.19666666666667,644.8466666666667,70.47,32.266666666666666,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-05 09:30:00,623.6566666666666,0.0,86.5,66.65333333333332,628.6033333333334,70.47,28.796666666666667,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-05 09:45:00,620.8333333333334,0.0,86.66666666666667,70.46666666666667,622.2433333333333,70.47,27.62333333333333,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-03-05 10:00:00,618.7133333333334,0.0,86.16666666666667,67.16000000000001,615.1833333333334,70.47,26.05333333333333,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-05 10:15:00,606.0033333333333,0.0,85.83333333333333,70.26333333333334,609.5333333333333,70.47,24.99,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0
2025-03-05 10:30:00,613.7666666666668,0.0,86.0,68.64,609.5333333333333,70.47,25.01333333333333,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0
2025-03-05 10:45:00,608.8233333333334,0.0,86.0,66.65666666666667,612.36,70.47,25.576666666666668,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-05 11:00:00,605.9966666666667,0.0,86.0,72.40666666666668,617.3000000000001,70.47,26.46666666666667,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0
2025-03-05 11:15:00,609.5300000000001,0.0,86.0,66.99333333333333,611.6533333333333,70.47,25.586666666666662,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-05 11:30:00,620.1266666666667,0.0,86.33333333333333,71.29,620.83,70.47,27.33666666666667,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-05 11:45:00,615.89,0.0,86.16666666666667,67.60666666666667,619.4200000000001,70.47,27.136666666666667,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-05 12:00:00,621.54,0.0,86.33333333333333,73.14,622.9533333333334,70.47,27.69333333333333,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-05 12:15:00,601.0566666666667,0.0,85.66666666666667,72.67333333333333,607.4133333333333,70.47,24.62,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0
2025-03-05 12:30:00,584.1066666666667,0.0,85.16666666666667,69.14666666666666,591.17,70.47,21.5,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-05 12:45:00,593.29,0.0,85.5,67.67999999999999,592.5799999999999,70.47,21.496666666666663,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0
2025-03-05 13:00:00,598.9366666666666,0.0,85.5,71.87666666666667,594.7033333333333,70.47,22.28,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 13:15:00,583.4,0.0,85.33333333333333,66.62666666666667,583.3966666666666,70.47,20.086666666666662,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-05 13:30:00,585.52,0.0,85.5,70.64,586.2233333333332,70.47,20.493333333333336,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-05 13:45:00,569.98,0.0,85.0,65.79333333333334,578.4566666666666,70.47,18.88,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0
2025-03-05 14:00:00,584.1033333333334,0.0,85.33333333333333,69.60666666666667,579.8633333333333,70.47,19.33666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 14:15:00,573.51,0.0,85.16666666666667,65.39,581.2766666666666,70.47,19.456666666666667,74.0,73.0,71.0,70.51666666666667,64.0,71.0,65.0,65.0
2025-03-05 14:30:00,593.29,0.0,86.0,70.03333333333333,595.4066666666666,70.47,22.41333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-05 14:45:00,589.05,0.0,86.0,66.21,598.23,70.47,22.86,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-05 15:00:00,601.0533333333333,0.0,86.16666666666667,69.58666666666666,599.6433333333333,70.47,23.19,74.0,73.0,71.0,70.40666666666667,64.0,71.0,65.0,65.0
2025-03-05 15:15:00,596.1133333333333,0.0,86.5,68.43,601.7633333333333,70.47,23.50333333333333,74.0,73.0,71.0,70.41333333333334,64.0,71.0,65.0,65.0
2025-03-05 15:30:00,603.88,0.0,86.5,71.87666666666667,608.12,70.47,24.72666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-05 15:45:00,612.3566666666667,0.0,87.0,71.91666666666667,609.5333333333333,70.47,25.286666666666665,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-05 16:00:00,632.84,0.0,88.0,73.0,634.96,70.47,29.83,74.0,73.0,71.0,70.21333333333332,64.0,71.0,65.0,65.0
2025-03-05 16:15:00,657.5566666666667,0.0,88.83333333333333,73.91666666666667,654.0266666666666,70.47,33.56666666666667,74.0,73.0,71.0,70.14,64.0,71.0,65.0,65.0
2025-03-05 16:30:00,659.68,0.0,89.16666666666667,73.68,653.3233333333334,70.47,33.556666666666665,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-03-05 16:45:00,651.91,0.0,89.33333333333333,73.56666666666666,656.1466666666666,70.47,34.06,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-03-05 17:00:00,678.04,0.0,90.16666666666669,75.03333333333333,679.4533333333333,70.47,38.6,74.0,73.0,71.0,70.14999999999999,64.0,71.0,65.0,65.0
2025-03-05 17:15:00,679.4533333333333,0.0,90.66666666666669,75.46333333333332,681.5733333333333,70.47,38.98,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0
2025-03-05 17:30:00,666.7433333333333,0.0,90.0,74.32333333333334,672.3866666666667,70.47,37.17333333333334,74.0,73.0,71.0,70.39333333333333,64.0,71.0,65.0,65.0
2025-03-05 17:45:00,659.68,0.0,90.0,74.19,666.7433333333333,70.47,36.18666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-05 18:00:00,655.44,0.0,90.0,73.49000000000001,659.6766666666667,70.47,34.71,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 18:15:00,669.5666666666667,0.0,90.83333333333331,73.92666666666666,668.1533333333333,70.47,36.21333333333333,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-05 18:30:00,697.8166666666666,0.0,92.5,76.53666666666668,700.6433333333333,70.47,42.61333333333334,74.0,73.0,71.0,70.19,64.0,71.0,65.0,65.0
2025-03-05 18:45:00,730.31,0.0,93.33333333333331,78.40333333333334,729.6,70.47,48.45333333333334,74.0,73.0,71.0,70.04666666666667,64.0,71.0,65.0,65.0
2025-03-05 19:00:00,716.8866666666667,0.0,93.5,77.96,724.6566666666666,70.47,47.3,74.0,73.0,71.0,70.23,64.0,71.0,65.0,65.0
2025-03-05 19:15:00,707.7066666666666,0.0,92.83333333333331,76.77333333333333,707.7033333333334,70.47,43.79666666666666,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-05 19:30:00,695.6999999999999,0.0,92.0,76.03,697.11,70.47,41.93,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 19:45:00,687.93,0.0,92.16666666666669,75.66333333333334,694.9900000000001,70.47,41.55,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-05 20:00:00,695.6999999999999,0.0,92.83333333333331,75.78666666666668,694.9900000000001,70.47,41.52333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-05 20:15:00,713.3533333333334,0.0,93.83333333333331,77.46,716.89,70.47,45.76,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-03-05 20:30:00,716.1833333333334,0.0,93.83333333333331,77.85666666666667,717.5933333333332,70.47,45.96333333333334,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-05 20:45:00,728.1899999999999,0.0,94.0,77.89999999999999,721.8333333333334,70.47,46.866666666666674,74.0,73.0,71.0,70.36333333333333,64.0,71.0,65.0,65.0
2025-03-05 21:00:00,726.7766666666666,0.0,93.66666666666669,77.17666666666668,717.5933333333332,70.47,45.96666666666667,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-05 21:15:00,714.0633333333334,0.0,94.0,77.18333333333334,713.3533333333334,70.47,44.92333333333334,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-05 21:30:00,711.2400000000001,0.0,93.66666666666669,77.09666666666666,712.6466666666666,70.47,44.89666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-05 21:45:00,714.77,0.0,94.0,76.86666666666667,714.7666666666668,70.47,45.373333333333335,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-05 22:00:00,728.1866666666666,0.0,94.0,77.06333333333333,721.1266666666667,70.47,46.5,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-05 22:15:00,731.0133333333333,0.0,94.5,77.19666666666667,726.7766666666666,70.47,47.71666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 22:30:00,721.1266666666667,0.0,94.33333333333331,76.99333333333334,729.5966666666667,70.47,48.34,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 22:45:00,728.8933333333333,0.0,94.66666666666669,76.92333333333333,732.4233333333333,70.47,48.86666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-05 23:00:00,732.4266666666666,0.0,94.66666666666669,77.44,737.37,70.47,49.73,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-05 23:15:00,752.2033333333334,0.0,95.33333333333331,78.39333333333333,749.3766666666667,70.47,52.07333333333333,74.0,73.0,71.0,70.33666666666666,64.0,71.0,65.0,65.0
2025-03-05 23:30:00,741.6066666666667,0.0,95.66666666666669,78.72,756.44,70.47,53.52666666666666,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-03-05 23:45:00,764.9166666666666,0.0,96.5,79.53666666666668,767.0333333333333,70.47,55.4,74.0,73.0,71.0,70.27333333333333,64.0,71.0,65.0,65.0
2025-03-06 00:00:00,762.7966666666666,0.0,96.5,79.63666666666667,770.5666666666666,70.47,56.32666666666666,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-03-06 00:15:00,755.0266666666666,0.0,95.83333333333331,78.88333333333334,757.8533333333334,70.47,53.77333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-06 00:30:00,741.6066666666667,0.0,95.83333333333331,78.57333333333332,752.2000000000002,70.47,52.68333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-06 00:45:00,756.44,0.0,96.16666666666669,78.80666666666667,757.8533333333334,70.47,53.8,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-03-06 01:00:00,755.0300000000001,0.0,96.5,78.81666666666666,752.9066666666668,70.47,52.75,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-06 01:15:00,750.08,0.0,96.0,78.74,752.2000000000002,70.47,52.49666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-06 01:30:00,756.4433333333333,0.0,96.33333333333331,79.02,755.0266666666666,70.47,53.17666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-06 01:45:00,773.39,0.0,96.83333333333331,79.58666666666666,764.9166666666666,70.47,55.0,74.0,73.0,71.0,70.39333333333333,64.0,71.0,65.0,65.0
2025-03-06 02:00:00,764.9166666666666,0.0,96.66666666666669,79.19666666666667,761.3833333333333,70.47,54.50333333333333,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-06 02:15:00,753.6166666666667,0.0,96.5,78.52666666666666,752.2000000000002,70.47,52.73333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-06 02:30:00,757.1466666666666,0.0,96.83333333333331,78.39333333333333,749.3733333333333,70.47,52.24333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-06 02:45:00,755.7333333333332,0.0,96.83333333333331,78.43333333333334,750.7866666666667,70.47,52.50333333333333,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-06 03:00:00,748.6700000000001,0.0,96.5,77.97666666666667,747.2566666666667,70.47,51.78333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-06 03:15:00,740.9,0.0,96.33333333333331,77.87666666666667,746.5533333333333,70.47,51.49666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 03:30:00,746.5533333333333,0.0,96.5,77.93666666666667,747.2566666666667,70.47,51.72,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-06 03:45:00,751.4966666666666,0.0,96.5,77.75333333333333,746.5533333333333,70.47,51.47666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 04:00:00,740.1933333333333,0.0,96.5,77.49000000000001,743.0233333333334,70.47,50.89666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-06 04:15:00,752.2000000000002,0.0,96.33333333333331,77.36333333333333,741.61,70.47,50.586666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 04:30:00,740.9,0.0,96.33333333333331,77.17666666666668,740.1966666666667,70.47,50.31333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-06 04:45:00,738.7833333333333,0.0,96.33333333333331,76.85333333333334,738.7833333333333,70.47,49.94,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 05:00:00,743.7233333333334,0.0,96.0,76.79666666666667,738.0766666666667,70.47,49.98,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-06 05:15:00,744.4333333333334,0.0,96.5,77.14999999999999,742.3166666666666,70.47,50.693333333333335,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-06 05:30:00,738.7833333333333,0.0,96.5,77.09666666666668,742.3166666666666,70.47,50.85,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-06 05:45:00,745.14,0.0,96.5,76.95,743.0233333333334,70.47,50.85,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-06 06:00:00,749.3766666666667,0.0,96.5,77.36666666666666,749.3766666666667,70.47,51.99333333333334,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-06 06:15:00,755.7333333333332,0.0,96.5,77.45,749.3766666666667,70.47,52.31,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-06 06:30:00,746.5500000000001,0.0,96.33333333333331,77.36333333333333,744.4366666666666,70.47,51.35,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-06 06:45:00,749.3766666666667,0.0,96.16666666666669,77.31666666666666,744.4366666666666,70.47,51.34666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-06 07:00:00,749.3733333333333,0.0,96.5,77.57000000000001,751.4966666666668,70.47,52.580000000000005,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-06 07:15:00,752.9066666666668,0.0,96.66666666666669,78.13,757.1466666666666,70.47,53.59,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-06 07:30:00,767.7399999999999,0.0,97.16666666666669,78.27666666666666,759.9733333333334,70.47,54.11666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-06 07:45:00,767.0333333333333,0.0,97.0,78.61,763.5066666666667,70.47,54.72,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-06 08:00:00,762.09,0.0,97.5,78.46666666666665,766.3266666666667,70.47,55.29666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-06 08:15:00,771.2733333333332,0.0,97.66666666666669,78.69333333333333,768.4433333333333,70.47,55.833333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-06 08:30:00,767.0366666666665,0.0,97.5,78.74000000000001,769.15,70.47,55.84,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-06 08:45:00,759.2666666666668,0.0,97.5,78.74666666666667,767.7399999999999,70.47,55.72333333333333,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-06 09:00:00,772.6833333333334,0.0,96.66666666666669,79.00999999999999,773.39,70.47,56.876666666666665,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-06 09:15:00,759.9699999999999,0.0,95.83333333333331,78.40666666666667,769.15,70.47,55.98,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-06 09:30:00,765.62,0.0,96.0,78.23,766.3266666666667,70.47,55.43333333333334,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-06 09:45:00,773.3933333333333,0.0,96.16666666666669,78.15333333333332,764.92,70.47,55.17333333333334,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 10:00:00,761.3833333333333,0.0,96.0,78.17,765.6233333333333,70.47,55.28,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-06 10:15:00,770.5633333333334,0.0,96.0,78.16,764.9166666666666,70.47,55.153333333333336,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-06 10:30:00,769.1566666666666,0.0,96.33333333333331,78.13666666666667,764.2133333333333,70.47,54.92,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 10:45:00,764.9166666666666,0.0,96.33333333333331,78.17666666666666,762.7999999999998,70.47,54.66666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-06 11:00:00,770.5633333333334,0.0,96.5,77.85333333333334,761.3866666666667,70.47,54.46333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 11:15:00,764.21,0.0,96.5,77.92,761.3866666666667,70.47,54.27666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 11:30:00,760.6766666666666,0.0,96.83333333333331,78.06,761.3866666666667,70.47,54.623333333333335,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-06 11:45:00,759.2666666666668,0.0,97.0,77.99333333333334,762.0933333333332,70.47,54.47,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-06 12:00:00,755.7333333333332,0.0,97.0,78.04,762.7999999999998,70.47,54.79333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-06 12:15:00,759.2633333333333,0.0,97.0,78.02,761.3866666666667,70.47,54.51666666666667,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-06 12:30:00,755.0266666666666,0.0,97.0,77.97333333333334,759.9733333333334,70.47,53.96,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-06 12:45:00,759.9699999999999,0.0,97.0,77.92666666666668,758.56,70.47,53.95,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-06 13:00:00,764.21,0.0,97.16666666666669,78.26,759.9733333333334,70.47,54.26666666666667,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-03-06 13:15:00,769.15,0.0,97.5,78.62,769.1533333333333,70.47,55.95333333333334,74.0,73.0,71.0,70.39333333333333,64.0,71.0,65.0,65.0
2025-03-06 13:30:00,777.63,0.0,97.66666666666669,79.05333333333334,775.5099999999999,70.47,57.28333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-03-06 13:45:00,781.8666666666667,0.0,97.83333333333331,79.06,776.9233333333333,70.47,57.51666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-06 14:00:00,768.4499999999999,0.0,97.0,78.20666666666666,766.3299999999999,70.47,55.153333333333336,74.0,73.0,71.0,70.51666666666667,64.0,71.0,65.0,65.0
2025-03-06 14:15:00,764.9133333333333,0.0,97.16666666666669,77.96333333333332,762.7999999999998,70.47,54.70666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 14:30:00,766.3266666666667,0.0,97.16666666666669,78.26333333333334,765.6233333333333,70.47,55.32666666666666,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-06 14:45:00,788.2266666666666,0.0,98.33333333333331,79.54333333333334,788.2233333333334,70.47,59.55666666666667,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-03-06 15:00:00,788.9266666666667,0.0,98.33333333333331,79.84333333333333,786.8133333333334,70.47,59.41666666666666,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-06 15:15:00,771.9766666666666,0.0,98.0,79.56333333333333,779.04,70.47,57.873333333333335,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-06 15:30:00,755.0266666666666,0.0,97.33333333333331,78.48666666666666,760.6766666666666,70.47,54.26333333333334,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-03-06 15:45:00,741.61,0.0,97.16666666666669,78.05333333333333,750.08,70.47,52.20666666666667,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-03-06 16:00:00,734.5433333333334,0.0,96.33333333333331,77.63,740.1966666666667,70.47,50.39333333333334,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-06 16:15:00,738.7833333333333,0.0,96.16666666666669,77.47333333333334,735.25,70.47,49.31666666666666,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-06 16:30:00,723.9499999999999,0.0,95.5,77.42333333333333,726.07,70.47,47.653333333333336,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-06 16:45:00,719.0066666666667,0.0,94.83333333333331,77.09333333333333,716.8866666666667,70.47,45.876666666666665,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-06 17:00:00,705.5866666666667,0.0,94.16666666666669,76.14666666666666,705.5866666666667,70.47,43.53666666666667,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-03-06 17:15:00,699.23,0.0,93.83333333333331,75.80666666666667,699.23,70.47,42.42333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-06 17:30:00,704.8800000000001,0.0,94.16666666666669,76.48666666666666,703.4666666666667,70.47,43.29666666666666,74.0,73.0,71.0,70.57333333333334,64.0,71.0,65.0,65.0
2025-03-06 17:45:00,720.4200000000001,0.0,94.33333333333331,77.42999999999999,715.4733333333334,70.47,45.59666666666666,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-03-06 18:00:00,706.2933333333334,0.0,94.5,77.31666666666668,707.7066666666666,70.47,44.153333333333336,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-06 18:15:00,704.8766666666667,0.0,94.33333333333331,77.61,705.59,70.47,43.656666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 18:30:00,704.88,0.0,94.5,77.31333333333333,704.8833333333333,70.47,43.46333333333334,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-06 18:45:00,704.88,0.0,94.0,77.14333333333333,699.23,70.47,42.376666666666665,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-03-06 19:00:00,702.7633333333333,0.0,93.66666666666669,77.14999999999999,697.11,70.47,41.97,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-06 19:15:00,685.8133333333334,0.0,92.83333333333331,75.95,678.04,70.47,38.553333333333335,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-06 19:30:00,656.85,0.0,91.83333333333331,74.59333333333333,658.9699999999999,70.47,34.70333333333333,74.0,73.0,71.0,70.78,64.0,71.0,65.0,65.0
2025-03-06 19:45:00,641.3166666666666,0.0,91.0,73.34,641.3133333333334,70.47,31.21333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-06 20:00:00,625.0666666666667,0.0,90.0,72.72333333333334,627.8966666666666,70.47,28.61,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-06 20:15:00,616.5933333333334,0.0,89.33333333333333,71.94333333333334,614.4766666666667,70.47,26.06,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-06 20:30:00,609.5333333333333,0.0,88.83333333333333,71.53333333333333,601.0566666666667,70.47,23.55666666666667,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-06 20:45:00,588.34,0.0,88.0,70.72333333333333,585.52,70.47,20.46666666666667,74.0,73.0,71.0,70.83999999999999,64.0,71.0,65.0,65.0
2025-03-06 21:00:00,569.9766666666666,0.0,87.5,70.21333333333332,572.1,70.47,18.006666666666664,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0
2025-03-06 21:15:00,561.5033333333333,0.0,87.33333333333333,69.68,557.9699999999999,70.47,15.133333333333333,74.0,73.0,71.0,70.83999999999999,64.0,71.0,65.0,65.0
2025-03-06 21:30:00,546.6733333333333,0.0,86.83333333333333,68.73333333333333,539.6066666666667,70.47,11.576666666666668,74.0,73.0,71.0,70.88,64.0,71.0,65.0,65.0
2025-03-06 21:45:00,517.0066666666667,0.0,86.5,67.73666666666666,522.6566666666666,70.47,8.34,74.0,73.0,71.0,70.88666666666667,64.0,71.0,65.0,65.0
2025-03-06 22:00:00,510.6466666666667,0.0,86.33333333333333,67.33333333333333,512.0633333333334,70.47,6.446666666666666,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0
2025-03-06 22:15:00,504.29333333333335,0.0,86.33333333333333,67.41666666666667,502.88000000000005,70.47,4.556666666666667,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0
2025-03-06 22:30:00,488.7533333333333,0.0,86.5,67.30333333333333,497.23333333333335,70.47,3.44,74.0,73.0,71.0,70.73333333333333,64.0,71.0,65.0,65.0
2025-03-06 22:45:00,490.8733333333333,0.0,86.5,67.14999999999999,494.4066666666667,70.47,2.9133333333333336,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-06 23:00:00,486.6366666666667,0.0,86.33333333333333,67.02999999999999,486.6333333333334,70.47,1.5099999999999998,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-06 23:15:00,487.34,0.0,86.16666666666667,66.74,481.6933333333333,70.47,0.1566666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-06 23:30:00,488.0466666666666,0.0,85.83333333333333,66.51666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-06 23:45:00,483.81,0.0,86.0,65.99666666666667,480.99,70.47,0.1466666666666667,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-07 00:00:00,489.4633333333333,0.0,86.0,65.71333333333334,488.05,70.47,1.43,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-03-07 00:15:00,508.53,0.0,86.83333333333333,65.54,509.24,70.47,5.63,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-03-07 00:30:00,531.84,0.0,87.33333333333333,65.75666666666667,526.8966666666666,70.47,8.766666666666666,74.0,73.0,71.0,70.21333333333334,64.0,71.0,65.0,65.0
2025-03-07 00:45:00,543.8466666666667,0.0,88.66666666666667,66.89999999999999,554.4399999999999,70.47,14.343333333333334,74.0,73.0,71.0,70.06333333333333,64.0,71.0,65.0,65.0
2025-03-07 01:00:00,589.7566666666667,0.0,90.16666666666669,68.56666666666666,591.17,70.47,21.473333333333333,74.0,73.0,71.0,69.89666666666666,64.0,71.0,65.0,65.0
2025-03-07 01:15:00,620.1233333333333,0.0,91.66666666666669,70.10000000000001,620.8333333333334,70.47,27.24333333333333,74.0,73.0,71.0,69.84,64.0,71.0,65.0,65.0
2025-03-07 01:30:00,639.9033333333333,0.0,92.83333333333331,71.60333333333334,647.67,70.47,32.31,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0
2025-03-07 01:45:00,670.2733333333334,0.0,94.0,73.13333333333334,671.6833333333333,70.47,37.02666666666666,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0
2025-03-07 02:00:00,689.3433333333332,0.0,94.83333333333331,74.26333333333334,687.2233333333334,70.47,40.086666666666666,74.0,73.0,71.0,69.92,64.0,71.0,65.0,65.0
2025-03-07 02:15:00,699.23,0.0,95.66666666666669,74.93666666666667,696.4033333333333,70.47,41.98333333333333,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0
2025-03-07 02:30:00,709.1166666666668,0.0,96.33333333333331,75.34333333333333,702.0566666666667,70.47,43.03666666666667,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-03-07 02:45:00,704.1733333333333,0.0,96.33333333333331,75.26,702.0566666666667,70.47,42.92,74.0,73.0,71.0,70.22000000000001,64.0,71.0,65.0,65.0
2025-03-07 03:00:00,697.8166666666666,0.0,96.33333333333331,75.23,702.7633333333333,70.47,43.07333333333333,74.0,73.0,71.0,70.30666666666667,64.0,71.0,65.0,65.0
2025-03-07 03:15:00,697.11,0.0,96.5,74.97333333333334,697.8166666666666,70.47,42.26333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-07 03:30:00,704.88,0.0,96.5,75.16333333333334,697.11,70.47,42.21,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-07 03:45:00,689.34,0.0,96.16666666666669,74.65333333333334,690.0466666666666,70.47,40.626666666666665,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-07 04:00:00,689.3433333333332,0.0,96.16666666666669,74.19333333333333,687.2266666666666,70.47,40.06333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 04:15:00,685.8133333333334,0.0,96.0,73.99333333333334,684.4,70.47,39.56666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 04:30:00,685.81,0.0,95.83333333333331,74.05,682.28,70.47,39.24,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 04:45:00,678.7466666666666,0.0,96.0,74.03,680.16,70.47,38.78333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 05:00:00,679.4533333333334,0.0,95.66666666666669,73.75,679.4533333333333,70.47,38.64666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 05:15:00,681.5733333333334,0.0,95.66666666666669,73.55,679.4533333333333,70.47,38.47666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-07 05:30:00,678.7466666666667,0.0,95.66666666666669,73.46,680.16,70.47,38.78,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 05:45:00,690.7566666666667,0.0,96.16666666666669,73.78,685.1066666666666,70.47,39.73333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-07 06:00:00,686.5166666666668,0.0,96.0,73.87333333333333,687.2266666666666,70.47,40.14666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-07 06:15:00,690.7566666666667,0.0,96.0,73.94,689.3433333333332,70.47,40.32666666666667,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-07 06:30:00,686.5166666666668,0.0,96.0,74.01666666666667,688.6366666666667,70.47,40.29666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-07 06:45:00,692.8733333333333,0.0,95.5,73.85666666666667,685.8133333333334,70.47,39.99333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-07 07:00:00,686.52,0.0,95.66666666666669,73.91000000000001,686.52,70.47,40.05,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-07 07:15:00,688.6333333333333,0.0,96.0,74.11333333333333,689.3433333333332,70.47,40.43333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-07 07:30:00,694.9933333333333,0.0,95.5,74.04666666666667,689.3433333333332,70.47,40.42666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-07 07:45:00,686.5166666666668,0.0,95.66666666666669,74.06333333333333,688.64,70.47,40.45666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-07 08:00:00,687.2266666666666,0.0,95.83333333333331,74.15666666666667,690.75,70.47,40.653333333333336,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-07 08:15:00,694.9933333333333,0.0,95.33333333333331,74.14666666666666,687.9333333333334,70.47,40.373333333333335,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-07 08:30:00,690.7533333333334,0.0,95.66666666666669,73.97,686.52,70.47,39.89666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-07 08:45:00,684.3966666666666,0.0,95.66666666666669,73.92,685.1066666666666,70.47,39.78,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 09:00:00,687.93,0.0,94.5,74.07333333333334,686.52,70.47,39.82666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-07 09:15:00,687.93,0.0,93.16666666666669,73.99333333333334,685.1066666666666,70.47,39.696666666666665,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-07 09:30:00,688.6366666666667,0.0,93.83333333333331,73.88,685.1066666666666,70.47,39.46333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 09:45:00,685.1033333333334,0.0,93.66666666666669,73.86666666666666,684.4,70.47,39.43,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 10:00:00,685.1033333333334,0.0,93.83333333333331,73.81333333333333,683.6933333333333,70.47,39.57333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-07 10:15:00,684.4,0.0,93.66666666666669,73.69,682.28,70.47,39.18666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 10:30:00,680.8666666666667,0.0,93.5,73.68,680.8666666666667,70.47,38.89666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-07 10:45:00,682.28,0.0,93.5,73.82000000000001,680.8666666666667,70.47,38.876666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-07 11:00:00,690.7566666666667,0.0,93.83333333333331,74.11333333333333,685.81,70.47,39.73333333333333,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-03-07 11:15:00,690.0466666666666,0.0,94.0,74.47,690.7533333333334,70.47,40.91,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-07 11:30:00,680.16,0.0,93.5,73.91666666666667,683.6933333333333,70.47,39.43,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-07 11:45:00,686.5166666666668,0.0,93.83333333333331,73.87,682.9866666666667,70.47,39.15,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-07 12:00:00,678.7466666666666,0.0,93.66666666666669,73.92333333333333,681.5733333333333,70.47,39.10333333333333,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-07 12:15:00,685.81,0.0,93.66666666666669,73.99333333333334,683.6933333333333,70.47,39.52,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-07 12:30:00,682.9866666666667,0.0,93.83333333333331,74.08999999999999,684.4,70.47,39.59666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-07 12:45:00,685.81,0.0,94.0,74.14333333333333,684.4,70.47,39.56333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-07 13:00:00,679.4533333333333,0.0,93.83333333333331,73.93,678.04,70.47,38.48333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-07 13:15:00,670.9766666666666,0.0,93.33333333333331,73.60666666666667,671.6833333333333,70.47,36.98666666666667,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-03-07 13:30:00,655.44,0.0,92.83333333333331,72.45666666666666,654.7333333333333,70.47,33.85666666666666,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 13:45:00,654.7333333333333,0.0,92.33333333333331,72.23666666666666,648.38,70.47,32.5,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-07 14:00:00,639.9033333333333,0.0,92.0,72.11333333333333,643.4333333333333,70.47,31.613333333333333,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0
2025-03-07 14:15:00,642.02,0.0,92.16666666666669,72.21666666666665,637.7833333333333,70.47,30.59,74.0,73.0,71.0,70.63666666666667,64.0,71.0,65.0,65.0
2025-03-07 14:30:00,629.31,0.0,92.0,72.50333333333333,634.9599999999999,70.47,30.03333333333333,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-07 14:45:00,629.3066666666667,0.0,91.66666666666669,72.76333333333334,632.1333333333333,70.47,29.526666666666667,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0
2025-03-07 15:00:00,620.1266666666667,0.0,91.33333333333331,72.14333333333333,618.0066666666667,70.47,26.62333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 15:15:00,612.3566666666667,0.0,91.0,71.76666666666667,608.8266666666667,70.47,24.86,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 15:30:00,598.9366666666666,0.0,90.66666666666669,71.70666666666666,600.3466666666667,70.47,23.313333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 15:45:00,588.34,0.0,90.33333333333331,71.42666666666666,592.5833333333334,70.47,21.78333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 16:00:00,580.5733333333334,0.0,90.0,71.72000000000001,584.81,70.47,20.256666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 16:15:00,577.0433333333334,0.0,89.5,71.57666666666667,577.0433333333334,70.47,18.723333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 16:30:00,569.2733333333334,0.0,89.5,71.24000000000001,568.5666666666667,70.47,17.19,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 16:45:00,568.5666666666667,0.0,89.5,70.69666666666667,560.7966666666666,70.47,15.706666666666669,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 17:00:00,555.8533333333334,0.0,89.0,70.42,553.7366666666667,70.47,14.326666666666666,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 17:15:00,543.1366666666667,0.0,88.66666666666667,70.43666666666667,545.2566666666667,70.47,12.72,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 17:30:00,539.6066666666667,0.0,88.5,70.22666666666667,537.49,70.47,11.133333333333336,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-07 17:45:00,529.0133333333333,0.0,88.5,70.05666666666667,530.4266666666667,70.47,9.673333333333334,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 18:00:00,532.5466666666667,0.0,88.66666666666667,61.54333333333333,529.72,70.47,9.68,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-03-07 18:15:00,551.6133333333333,0.0,90.5,66.17333333333333,556.56,70.47,14.703333333333331,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-07 18:30:00,578.4533333333334,0.0,91.33333333333331,65.69666666666667,573.5133333333333,70.47,18.08333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-07 18:45:00,590.4633333333333,0.0,92.5,68.78666666666668,593.2833333333333,70.47,21.81,74.0,73.0,71.0,70.16333333333334,64.0,71.0,65.0,65.0
