time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 19:00:00,599.6433333333333,0.0,92.33333333333331,67.53666666666668,601.7633333333333,70.47,23.596666666666664,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0
2025-03-07 19:15:00,622.2466666666666,0.0,92.83333333333331,70.00333333333333,621.5366666666667,70.47,27.41,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-03-07 19:30:00,635.6633333333333,0.0,94.66666666666669,65.32333333333334,636.37,70.47,30.350000000000005,74.0,73.0,71.0,70.10333333333334,64.0,71.0,65.0,65.0
2025-03-07 19:45:00,672.39,0.0,95.5,66.94333333333333,666.7433333333333,70.47,35.96,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-07 20:00:00,700.64,0.0,96.66666666666669,69.42666666666666,699.9366666666666,70.47,42.50666666666667,74.0,73.0,71.0,69.86333333333333,64.0,71.0,65.0,65.0
2025-03-07 20:15:00,721.8333333333334,0.0,97.66666666666669,70.92333333333333,719.0066666666667,70.47,46.35,74.0,73.0,71.0,69.91333333333334,64.0,71.0,65.0,65.0
2025-03-07 20:30:00,728.8966666666666,0.0,97.66666666666669,71.73666666666666,732.4266666666666,70.47,48.76,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-07 20:45:00,740.9033333333333,0.0,97.66666666666669,72.22000000000001,738.0766666666667,70.47,49.96333333333333,74.0,73.0,71.0,70.08333333333333,64.0,71.0,65.0,65.0
2025-03-07 21:00:00,742.3133333333334,0.0,97.33333333333331,75.97333333333334,740.1966666666667,70.47,50.39666666666667,74.0,73.0,71.0,70.19333333333333,64.0,71.0,65.0,65.0
2025-03-07 21:15:00,714.7666666666668,0.0,95.33333333333331,75.08666666666666,715.4733333333334,70.47,45.50666666666666,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-07 21:30:00,702.7600000000001,0.0,95.16666666666669,75.34333333333333,702.7633333333333,70.47,43.30666666666667,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-03-07 21:45:00,692.8733333333333,0.0,94.0,72.67,687.2233333333334,70.47,40.196666666666665,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-07 22:00:00,687.93,0.0,94.5,68.86333333333333,680.8666666666667,70.47,38.86666666666667,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-07 22:15:00,684.4,0.0,94.66666666666669,74.29,688.64,70.47,40.18333333333334,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-07 22:30:00,675.2166666666667,0.0,93.5,71.87333333333333,675.2166666666667,70.47,37.75333333333334,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-03-07 22:45:00,673.8033333333333,0.0,93.83333333333331,68.58666666666667,675.9233333333333,70.47,38.07666666666666,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-07 23:00:00,691.46,0.0,94.83333333333331,69.46333333333332,687.2233333333334,70.47,40.06333333333333,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-07 23:15:00,689.3433333333334,0.0,94.5,75.09333333333332,687.2233333333334,70.47,40.14,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0
2025-03-07 23:30:00,674.51,0.0,93.83333333333331,68.89,676.6266666666667,70.47,38.086666666666666,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-03-07 23:45:00,676.63,0.0,94.33333333333331,68.82000000000001,679.4533333333333,70.47,38.45666666666667,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0
2025-03-08 00:00:00,690.0466666666666,0.0,94.83333333333331,69.68333333333334,690.7533333333334,70.47,40.64666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-08 00:15:00,696.4066666666668,0.0,95.66666666666669,74.80333333333334,696.4033333333333,70.47,41.806666666666665,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-08 00:30:00,677.3333333333334,0.0,94.66666666666669,72.71333333333332,685.81,70.47,39.803333333333335,74.0,73.0,71.0,70.49000000000001,64.0,71.0,65.0,65.0
2025-03-08 00:45:00,681.5733333333333,0.0,95.0,71.33,679.4533333333333,70.47,38.61333333333334,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-08 01:00:00,676.63,0.0,94.16666666666669,74.18333333333334,673.8033333333333,70.47,37.53666666666667,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-08 01:15:00,661.0866666666667,0.0,94.33333333333331,71.22333333333334,664.6233333333333,70.47,35.69,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-03-08 01:30:00,654.03,0.0,94.0,71.88666666666667,658.2666666666668,70.47,34.49666666666667,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-03-08 01:45:00,651.2033333333334,0.0,94.0,72.04,647.6733333333333,70.47,32.46666666666667,74.0,73.0,71.0,70.66000000000001,64.0,71.0,65.0,65.0
2025-03-08 02:00:00,647.6733333333333,0.0,93.33333333333331,69.23666666666666,639.1933333333333,70.47,30.793333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-08 02:15:00,645.5500000000001,0.0,93.5,72.64999999999999,637.0733333333333,70.47,30.26333333333333,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-03-08 02:30:00,624.3666666666667,0.0,92.5,73.88666666666667,625.7766666666666,70.47,28.25333333333333,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-08 02:45:00,605.2933333333334,0.0,91.66666666666669,72.95666666666666,606.7033333333334,70.47,24.570000000000004,74.0,73.0,71.0,70.76666666666667,64.0,71.0,65.0,65.0
2025-03-08 03:00:00,586.22,0.0,91.0,72.06,587.6366666666667,70.47,20.96333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-08 03:15:00,579.87,0.0,90.83333333333331,67.04,574.9233333333333,70.47,18.46,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-08 03:30:00,587.6366666666667,0.0,91.83333333333331,68.09333333333335,582.6933333333333,70.47,20.23333333333333,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0
2025-03-08 03:45:00,591.1666666666666,0.0,91.16666666666669,69.01666666666667,588.3433333333332,70.47,20.91333333333333,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-03-08 04:00:00,593.2866666666666,0.0,91.83333333333331,68.09666666666666,593.9933333333333,70.47,21.97666666666667,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-08 04:15:00,606.0,0.0,91.83333333333331,72.03333333333335,601.76,70.47,23.5,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-08 04:30:00,591.8733333333333,0.0,91.16666666666669,71.62,591.17,70.47,21.56,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0
2025-03-08 04:45:00,581.9866666666667,0.0,91.0,71.46333333333332,586.93,70.47,20.76333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-08 05:00:00,581.28,0.0,90.83333333333331,71.03333333333335,578.4533333333334,70.47,19.046666666666667,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0
2025-03-08 05:15:00,565.74,0.0,90.5,70.42666666666666,568.5666666666667,70.47,17.126666666666665,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-08 05:30:00,566.4466666666667,0.0,90.5,70.12666666666667,561.5,70.47,15.76,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-08 05:45:00,561.5033333333333,0.0,90.5,69.69666666666666,557.2666666666667,70.47,14.806666666666668,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-03-08 06:00:00,559.3833333333333,0.0,90.33333333333331,69.58333333333333,558.6766666666666,70.47,15.066666666666668,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0
2025-03-08 06:15:00,552.3233333333333,0.0,90.5,69.11999999999999,557.9733333333334,70.47,15.083333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-08 06:30:00,561.5033333333333,0.0,90.5,68.61333333333333,557.9733333333334,70.47,15.04,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-08 06:45:00,564.33,0.0,90.66666666666669,68.66000000000001,565.0366666666667,70.47,16.45,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-03-08 07:00:00,571.39,0.0,91.0,68.83999999999999,573.5133333333333,70.47,18.07,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-08 07:15:00,589.0466666666666,0.0,91.83333333333331,69.21,584.1066666666667,70.47,20.203333333333333,74.0,73.0,71.0,70.33,64.0,71.0,65.0,65.0
2025-03-08 07:30:00,595.4066666666666,0.0,92.66666666666669,69.94,598.9366666666666,70.47,22.95,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-08 07:45:00,613.77,0.0,93.33333333333331,70.39999999999999,607.4133333333333,70.47,24.46333333333333,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-08 08:00:00,611.65,0.0,94.0,70.86666666666667,615.1833333333334,70.47,26.133333333333336,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-08 08:15:00,622.9499999999999,0.0,94.0,71.36,622.95,70.47,27.743333333333336,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-08 08:30:00,622.2433333333333,0.0,94.5,71.66333333333334,630.7233333333332,70.47,29.040000000000003,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0
2025-03-08 08:45:00,628.6033333333334,0.0,94.66666666666669,71.61333333333333,629.31,70.47,28.84,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-08 09:00:00,634.9566666666666,0.0,94.83333333333331,71.64333333333333,631.43,70.47,29.180000000000003,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-08 09:15:00,644.14,0.0,94.5,71.81666666666666,633.55,70.47,29.7,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-08 09:30:00,640.6066666666667,0.0,94.5,71.99333333333334,637.0733333333333,70.47,30.31,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-08 09:45:00,641.3166666666666,0.0,94.66666666666669,72.05666666666666,638.4866666666667,70.47,30.71,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-08 10:00:00,648.38,0.0,95.0,72.22333333333334,641.3133333333334,70.47,31.25333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-08 10:15:00,644.8466666666667,0.0,95.0,72.31,644.14,70.47,31.846666666666668,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-08 10:30:00,649.79,0.0,95.16666666666669,72.34666666666666,646.26,70.47,32.123333333333335,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-08 10:45:00,644.8466666666667,0.0,95.5,72.32,645.5533333333333,70.47,31.986666666666668,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-08 11:00:00,651.2066666666666,0.0,95.33333333333331,72.41000000000001,649.0866666666667,70.47,32.596666666666664,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-08 11:15:00,652.6133333333333,0.0,95.5,72.44666666666667,649.7933333333334,70.47,32.76333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-08 11:30:00,656.1466666666666,0.0,95.33333333333331,72.60666666666667,652.62,70.47,33.406666666666666,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-08 11:45:00,656.8533333333334,0.0,95.5,72.52333333333333,652.62,70.47,33.23666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-08 12:00:00,657.5600000000001,0.0,95.5,72.51666666666667,653.3233333333334,70.47,33.43666666666667,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-08 12:15:00,649.0866666666667,0.0,95.0,72.44666666666667,652.62,70.47,33.31333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-08 12:30:00,662.5033333333333,0.0,95.5,72.78333333333335,658.97,70.47,34.56666666666667,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-08 12:45:00,661.09,0.0,95.83333333333331,72.97333333333334,662.5033333333334,70.47,35.23,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-08 13:00:00,673.8033333333333,0.0,95.66666666666669,73.08333333333333,661.7966666666667,70.47,35.36666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-08 13:15:00,666.0333333333333,0.0,95.66666666666669,73.19,663.21,70.47,35.38666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-08 13:30:00,657.5566666666667,0.0,95.16666666666669,73.17333333333333,661.09,70.47,35.00333333333334,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-08 13:45:00,656.1466666666666,0.0,95.33333333333331,72.99333333333334,657.5566666666667,70.47,34.45666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-08 14:00:00,657.5600000000001,0.0,96.33333333333331,72.88666666666667,659.6766666666667,70.47,34.65333333333333,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-08 14:15:00,657.5600000000001,0.0,96.5,73.14333333333333,662.5033333333334,70.47,35.31333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-08 14:30:00,657.5566666666667,0.0,96.33333333333331,73.65333333333332,664.6233333333333,70.47,35.66,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0
2025-03-08 14:45:00,661.0866666666667,0.0,95.66666666666669,73.11,658.97,70.47,34.72666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-08 15:00:00,656.8533333333334,0.0,95.83333333333331,73.07,661.09,70.47,35.083333333333336,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-08 15:15:00,670.27,0.0,95.66666666666669,73.57333333333334,663.21,70.47,35.56,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-08 15:30:00,665.33,0.0,95.5,73.78333333333333,663.9166666666666,70.47,35.416666666666664,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-08 15:45:00,658.9733333333334,0.0,95.0,73.98666666666666,659.6766666666667,70.47,34.913333333333334,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-08 16:00:00,658.9733333333334,0.0,95.0,73.94,657.5566666666667,70.47,34.373333333333335,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-08 16:15:00,661.09,0.0,94.83333333333331,74.01666666666667,655.4366666666666,70.47,33.946666666666665,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-08 16:30:00,649.0866666666667,0.0,94.66666666666669,73.97,653.3233333333334,70.47,33.44,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-08 16:45:00,640.61,0.0,94.5,73.95,649.7933333333334,70.47,32.99666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-08 17:00:00,649.79,0.0,94.33333333333331,73.93333333333334,647.6733333333333,70.47,32.48333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-08 17:15:00,645.5533333333333,0.0,94.33333333333331,74.09,644.8466666666667,70.47,31.953333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-08 17:30:00,642.7266666666666,0.0,94.0,74.18333333333334,642.7266666666666,70.47,31.48,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-08 17:45:00,636.37,0.0,94.0,73.95666666666666,634.9566666666666,70.47,30.066666666666663,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-03-08 18:00:00,616.5966666666667,0.0,93.33333333333331,73.40666666666667,622.95,70.47,27.64333333333333,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-08 18:15:00,616.5966666666667,0.0,93.0,73.18,614.4766666666667,70.47,25.98333333333333,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-08 18:30:00,608.8233333333334,0.0,92.5,72.97666666666667,606.0,70.47,24.4,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-08 18:45:00,599.6433333333333,0.0,92.0,72.68666666666667,597.5233333333333,70.47,22.69,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 19:00:00,586.2233333333334,0.0,91.66666666666669,72.54333333333334,589.05,70.47,21.16333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 19:15:00,580.5733333333334,0.0,91.0,72.08,581.2766666666666,70.47,19.563333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 19:30:00,569.27,0.0,90.33333333333331,71.56333333333333,572.8066666666667,70.47,18.02,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 19:45:00,565.74,0.0,89.83333333333333,71.26333333333334,565.0333333333333,70.47,16.433333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 20:00:00,555.1466666666666,0.0,89.33333333333333,70.83999999999999,557.2666666666667,70.47,14.95,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 20:15:00,550.2033333333333,0.0,89.33333333333333,70.58333333333333,549.4966666666666,70.47,13.426666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 20:30:00,538.9,0.0,88.83333333333333,70.01666666666667,541.7266666666666,70.47,11.99,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 20:45:00,536.7833333333333,0.0,88.83333333333333,69.50333333333333,533.96,70.47,10.49,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 21:00:00,524.07,0.0,88.66666666666667,69.14999999999999,526.1866666666666,70.47,8.983333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-08 21:15:00,521.9499999999999,0.0,89.16666666666667,68.87666666666667,519.8333333333334,70.47,7.746666666666667,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-08 21:30:00,519.83,0.0,89.33333333333333,68.71333333333332,512.77,70.47,6.5200000000000005,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-08 21:45:00,508.5333333333333,0.0,89.16666666666667,68.55666666666667,505.7033333333334,70.47,4.846666666666667,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-08 22:00:00,499.35,0.0,89.0,68.45,496.5266666666666,70.47,3.2266666666666666,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-08 22:15:00,487.3433333333333,0.0,88.83333333333333,68.39,488.7533333333333,70.47,1.59,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-08 22:30:00,484.51666666666665,0.0,88.5,68.39,481.6933333333333,70.47,0.1733333333333333,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0
2025-03-08 22:45:00,485.2266666666667,0.0,88.5,68.36666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-08 23:00:00,476.75,0.0,88.5,68.20333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.87,64.0,71.0,65.0,65.0
2025-03-08 23:15:00,480.9866666666667,0.0,88.5,67.97666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.93333333333334,64.0,71.0,65.0,65.0
2025-03-08 23:30:00,477.4533333333333,0.0,88.5,67.70333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.89333333333333,64.0,71.0,65.0,65.0
2025-03-08 23:45:00,478.16333333333336,0.0,88.5,67.48,480.99,70.47,0.0,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0
2025-03-09 00:00:00,473.92333333333335,0.0,88.33333333333333,67.26666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0
2025-03-09 00:15:00,486.6366666666667,0.0,87.66666666666667,67.05333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 00:30:00,480.9866666666667,0.0,87.5,66.90333333333332,480.99,70.47,0.0,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-03-09 00:45:00,476.04,0.0,87.66666666666667,66.79333333333334,483.1066666666666,70.47,0.5,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-09 01:00:00,497.23,0.0,88.33333333333333,66.62666666666667,495.81666666666666,70.47,3.146666666666667,74.0,73.0,71.0,70.34666666666668,64.0,71.0,65.0,65.0
2025-03-09 01:15:00,514.8866666666667,0.0,89.33333333333333,66.11666666666667,517.7133333333333,70.47,7.12,74.0,73.0,71.0,70.20666666666666,64.0,71.0,65.0,65.0
2025-03-09 01:30:00,537.49,0.0,90.33333333333331,66.97,541.02,70.47,11.733333333333334,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0
2025-03-09 01:45:00,567.1533333333333,0.0,91.16666666666669,68.19,567.86,70.47,16.993333333333336,74.0,73.0,71.0,69.99666666666667,64.0,71.0,65.0,65.0
2025-03-09 02:00:00,581.28,0.0,92.16666666666669,69.07333333333334,589.0466666666666,70.47,21.08333333333333,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-09 02:15:00,609.5300000000001,0.0,92.83333333333331,70.26333333333334,609.5300000000001,70.47,24.94,74.0,73.0,71.0,69.96,64.0,71.0,65.0,65.0
2025-03-09 02:30:00,627.8966666666666,0.0,93.5,71.45666666666666,627.8933333333333,70.47,28.57333333333333,74.0,73.0,71.0,69.97333333333334,64.0,71.0,65.0,65.0
2025-03-09 02:45:00,638.4899999999999,0.0,94.5,72.36333333333333,642.02,70.47,31.36,74.0,73.0,71.0,70.02333333333333,64.0,71.0,65.0,65.0
2025-03-09 03:00:00,653.32,0.0,94.83333333333331,72.59666666666668,649.0866666666667,70.47,32.63666666666666,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-03-09 03:15:00,660.3833333333333,0.0,95.33333333333331,72.71666666666667,654.0266666666666,70.47,33.57333333333333,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0
2025-03-09 03:30:00,656.8533333333334,0.0,95.33333333333331,72.74,656.85,70.47,34.10666666666666,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-09 03:45:00,661.7966666666666,0.0,95.5,73.33666666666666,661.09,70.47,34.95666666666667,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-03-09 04:00:00,662.5033333333334,0.0,95.5,72.89333333333333,657.5566666666667,70.47,34.41,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-09 04:15:00,666.74,0.0,95.5,72.68,659.6766666666667,70.47,34.626666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-09 04:30:00,670.27,0.0,95.83333333333331,72.56666666666666,662.5033333333334,70.47,35.166666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-09 04:45:00,658.2666666666667,0.0,96.0,72.50333333333333,664.6233333333333,70.47,35.666666666666664,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-09 05:00:00,665.3266666666667,0.0,96.0,72.67333333333333,666.7433333333333,70.47,36.17333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-09 05:15:00,678.04,0.0,96.33333333333331,72.83999999999999,670.2733333333334,70.47,36.75666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-09 05:30:00,668.86,0.0,96.16666666666669,72.89999999999999,672.3866666666667,70.47,37.23666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-09 05:45:00,674.51,0.0,96.33333333333331,73.09333333333332,675.2133333333333,70.47,37.74666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-09 06:00:00,680.8666666666667,0.0,96.66666666666669,73.15666666666667,677.3333333333334,70.47,38.17666666666667,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-09 06:15:00,682.28,0.0,96.5,73.29666666666667,679.4533333333333,70.47,38.443333333333335,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-09 06:30:00,673.0966666666667,0.0,96.33333333333331,73.14666666666666,678.04,70.47,38.156666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-09 06:45:00,678.7466666666666,0.0,96.5,73.25666666666666,680.8666666666667,70.47,38.84333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-09 07:00:00,684.3966666666666,0.0,96.33333333333331,73.44333333333333,681.5733333333333,70.47,38.92333333333333,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 07:15:00,680.8666666666667,0.0,96.33333333333331,73.48333333333333,684.4,70.47,39.38,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 07:30:00,678.04,0.0,96.66666666666669,73.61,683.6933333333333,70.47,39.47666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 07:45:00,679.4533333333333,0.0,96.33333333333331,73.42333333333333,682.9866666666667,70.47,39.223333333333336,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-09 08:00:00,679.4499999999999,0.0,96.5,73.55666666666667,686.5166666666668,70.47,40.016666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-09 08:15:00,686.5166666666668,0.0,97.0,73.54333333333334,687.93,70.47,40.29666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 08:30:00,690.0500000000001,0.0,97.0,73.64666666666666,688.6366666666667,70.47,40.39333333333334,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-09 08:45:00,686.5166666666668,0.0,96.5,73.61,689.3433333333332,70.47,40.4,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-09 09:00:00,699.9366666666666,0.0,96.66666666666669,73.61666666666666,690.7533333333334,70.47,40.63999999999999,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-09 09:15:00,695.6966666666667,0.0,96.83333333333331,73.76333333333334,693.5766666666667,70.47,41.31333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-09 09:30:00,698.5233333333334,0.0,96.5,73.83666666666666,694.9900000000001,70.47,41.60666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 09:45:00,697.11,0.0,96.5,73.96666666666665,697.8166666666666,70.47,42.17333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-09 10:00:00,699.9333333333334,0.0,96.83333333333331,73.78333333333335,695.6966666666667,70.47,41.873333333333335,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-09 10:15:00,696.4033333333333,0.0,96.66666666666669,73.87,699.23,70.47,42.36333333333334,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-09 10:30:00,694.2833333333333,0.0,96.5,73.99333333333334,698.5233333333334,70.47,42.38666666666666,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-09 10:45:00,714.0633333333334,0.0,96.5,74.01333333333334,699.9366666666666,70.47,42.74333333333333,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-09 11:00:00,707.0,0.0,97.0,74.02999999999999,700.6433333333334,70.47,42.70666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-09 11:15:00,705.59,0.0,97.0,74.02999999999999,701.35,70.47,42.836666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-09 11:30:00,697.8166666666666,0.0,96.5,74.04333333333334,704.1766666666667,70.47,43.24,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-09 11:45:00,707.0,0.0,96.5,73.95333333333333,702.0566666666667,70.47,42.97666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-09 12:00:00,709.1166666666667,0.0,96.66666666666669,74.19,708.41,70.47,44.13333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-09 12:15:00,704.88,0.0,96.5,74.06,707.7066666666666,70.47,43.91,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-09 12:30:00,715.4733333333334,0.0,96.5,74.26333333333334,709.12,70.47,44.35,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-09 12:45:00,703.4666666666667,0.0,96.83333333333331,74.23333333333333,707.0,70.47,43.84666666666666,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-03-09 13:00:00,710.5300000000001,0.0,96.66666666666669,74.31,704.1766666666667,70.47,43.43666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-09 13:15:00,697.11,0.0,96.16666666666669,74.62666666666667,702.7633333333333,70.47,43.1,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-09 13:30:00,692.8733333333333,0.0,96.16666666666669,74.77666666666667,699.23,70.47,42.403333333333336,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-09 13:45:00,690.0500000000001,0.0,96.0,74.93666666666667,695.6966666666667,70.47,41.693333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-09 14:00:00,688.6333333333333,0.0,95.33333333333331,74.58666666666666,685.1033333333334,70.47,39.71,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0
2025-03-09 14:15:00,676.63,0.0,94.83333333333331,74.14333333333333,674.5066666666667,70.47,37.696666666666665,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-09 14:30:00,666.0333333333333,0.0,94.5,73.95,666.0366666666667,70.47,36.11333333333334,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-09 14:45:00,651.9066666666666,0.0,94.0,74.31333333333333,658.97,70.47,34.446666666666665,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-09 15:00:00,643.4333333333333,0.0,93.83333333333331,74.48,649.0866666666667,70.47,32.78,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 15:15:00,637.0766666666667,0.0,93.5,74.42666666666666,641.3133333333334,70.47,31.183333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 15:30:00,629.3066666666667,0.0,93.16666666666669,73.83666666666666,625.7733333333334,70.47,28.040000000000003,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0
2025-03-09 15:45:00,615.18,0.0,92.66666666666669,73.52666666666666,610.24,70.47,25.363333333333333,74.0,73.0,71.0,70.77666666666666,64.0,71.0,65.0,65.0
2025-03-09 16:00:00,600.3466666666667,0.0,92.16666666666669,73.02333333333333,597.5233333333333,70.47,22.90333333333333,74.0,73.0,71.0,70.78333333333335,64.0,71.0,65.0,65.0
2025-03-09 16:15:00,585.5166666666665,0.0,91.66666666666669,72.65666666666668,588.3433333333332,70.47,21.016666666666666,74.0,73.0,71.0,70.75666666666666,64.0,71.0,65.0,65.0
2025-03-09 16:30:00,588.3433333333334,0.0,91.5,72.73333333333333,586.2233333333334,70.47,20.48333333333333,74.0,73.0,71.0,70.68666666666667,64.0,71.0,65.0,65.0
2025-03-09 16:45:00,576.3333333333334,0.0,91.16666666666669,72.54333333333334,579.16,70.47,19.17333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 17:00:00,581.9866666666667,0.0,91.0,72.26333333333334,571.3933333333333,70.47,17.66,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 17:15:00,564.33,0.0,90.5,72.06333333333333,564.3266666666667,70.47,16.213333333333335,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-09 17:30:00,553.7333333333332,0.0,90.33333333333331,71.84,555.8533333333334,70.47,14.783333333333331,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-09 17:45:00,549.5,0.0,90.0,68.72,549.4966666666666,70.47,13.503333333333332,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-09 18:00:00,555.8533333333334,0.0,91.33333333333331,62.71,565.0366666666667,70.47,16.19333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-09 18:15:00,598.94,0.0,94.83333333333331,64.59666666666668,605.2933333333334,70.47,24.23,74.0,73.0,71.0,70.15333333333334,64.0,71.0,65.0,65.0
2025-03-09 18:30:00,637.0766666666667,0.0,97.33333333333331,66.87333333333333,646.26,70.47,31.756666666666664,74.0,73.0,71.0,69.92,64.0,71.0,65.0,65.0
2025-03-09 18:45:00,682.9833333333332,0.0,98.16666666666669,69.17,678.75,70.47,38.42,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0
2025-03-09 19:00:00,705.5866666666667,0.0,98.83333333333331,71.29,704.88,70.47,43.60333333333333,74.0,73.0,71.0,69.82666666666667,64.0,71.0,65.0,65.0
2025-03-09 19:15:00,728.1899999999999,0.0,98.83333333333331,73.03666666666668,722.54,70.47,46.92,74.0,73.0,71.0,69.88333333333333,64.0,71.0,65.0,65.0
2025-03-09 19:30:00,734.5433333333334,0.0,98.16666666666669,73.20333333333333,724.66,70.47,47.373333333333335,74.0,73.0,71.0,70.05333333333333,64.0,71.0,65.0,65.0
2025-03-09 19:45:00,721.1266666666667,0.0,97.33333333333331,73.40333333333334,723.2466666666666,70.47,47.05,74.0,73.0,71.0,70.20666666666666,64.0,71.0,65.0,65.0
2025-03-09 20:00:00,715.4733333333334,0.0,96.83333333333331,72.95666666666666,717.5933333333332,70.47,46.06999999999999,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-09 20:15:00,706.2933333333334,0.0,96.16666666666669,72.69666666666667,711.9433333333333,70.47,45.01,74.0,73.0,71.0,70.42,64.0,71.0,65.0,65.0
2025-03-09 20:30:00,702.0533333333333,0.0,95.16666666666669,71.73666666666666,704.1766666666667,70.47,43.36333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-09 20:45:00,702.7599999999999,0.0,93.83333333333331,71.61666666666667,699.9366666666666,70.47,42.47333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-09 21:00:00,690.7566666666667,0.0,92.5,71.00666666666666,687.2233333333334,70.47,40.196666666666665,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-03-09 21:15:00,682.9866666666667,0.0,91.83333333333331,69.65666666666665,675.2133333333333,70.47,37.89,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-09 21:30:00,674.5066666666667,0.0,91.83333333333331,68.96,667.4466666666667,70.47,36.23,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-09 21:45:00,661.7966666666667,0.0,91.66666666666669,68.31666666666666,661.09,70.47,34.91,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-09 22:00:00,648.3766666666667,0.0,91.16666666666669,67.57666666666667,654.0266666666666,70.47,33.63999999999999,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-09 22:15:00,647.67,0.0,91.16666666666669,67.30333333333333,649.7933333333334,70.47,32.79333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-03-09 22:30:00,649.7933333333334,0.0,90.83333333333331,67.08,648.38,70.47,32.57666666666666,74.0,73.0,71.0,70.59666666666666,64.0,71.0,65.0,65.0
2025-03-09 22:45:00,656.15,0.0,90.83333333333331,66.82,649.7933333333334,70.47,32.803333333333335,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-09 23:00:00,636.3733333333333,0.0,91.0,66.73,647.6733333333333,70.47,32.53,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-09 23:15:00,640.6066666666667,0.0,90.83333333333331,66.43666666666667,644.8466666666667,70.47,31.776666666666667,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-09 23:30:00,649.0833333333334,0.0,91.0,70.02,639.9033333333333,70.47,30.96333333333333,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-09 23:45:00,616.5966666666667,0.0,90.5,67.54,629.3066666666667,70.47,28.923333333333336,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-03-10 00:00:00,631.4266666666666,0.0,90.66666666666669,69.37,626.48,70.47,28.236666666666665,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0
2025-03-10 00:15:00,622.95,0.0,90.66666666666669,70.18666666666667,624.3633333333333,70.47,28.066666666666663,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-10 00:30:00,621.5400000000001,0.0,91.0,69.04333333333334,620.1266666666667,70.47,27.25,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-03-10 00:45:00,619.4233333333333,0.0,91.5,72.60666666666667,620.1233333333333,70.47,27.16,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-10 01:00:00,597.5233333333333,0.0,90.33333333333331,69.56333333333333,602.4666666666667,70.47,23.8,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-10 01:15:00,601.0566666666667,0.0,91.16666666666669,68.05333333333333,604.5866666666667,70.47,23.94666666666667,74.0,73.0,71.0,70.58666666666667,64.0,71.0,65.0,65.0
2025-03-10 01:30:00,603.88,0.0,91.5,71.73333333333333,606.0,70.47,24.46,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 01:45:00,593.9933333333333,0.0,91.0,71.02666666666666,595.4066666666666,70.47,22.276666666666667,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-03-10 02:00:00,583.3966666666666,0.0,90.83333333333331,70.26333333333334,584.81,70.47,20.35,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-10 02:15:00,576.3366666666667,0.0,90.83333333333331,69.88333333333333,578.4533333333334,70.47,19.08,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-10 02:30:00,574.9233333333333,0.0,91.33333333333331,69.63333333333333,581.2766666666668,70.47,19.38,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-10 02:45:00,579.16,0.0,91.33333333333331,69.28333333333333,581.2766666666668,70.47,19.646666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 03:00:00,578.4566666666666,0.0,91.33333333333331,69.19333333333333,581.2766666666668,70.47,19.62,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-10 03:15:00,591.17,0.0,91.5,69.42333333333333,589.7566666666667,70.47,21.16,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-10 03:30:00,593.2866666666666,0.0,92.0,69.67,596.1133333333333,70.47,22.436666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 03:45:00,602.4699999999999,0.0,92.5,69.75999999999999,600.3466666666667,70.47,23.266666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-10 04:00:00,602.4666666666667,0.0,92.83333333333331,69.83333333333333,607.4133333333333,70.47,24.616666666666664,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-10 04:15:00,620.83,0.0,93.66666666666669,70.46666666666667,620.1266666666667,70.47,27.136666666666667,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0
2025-03-10 04:30:00,628.6,0.0,94.5,70.97666666666667,630.7233333333334,70.47,29.113333333333333,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-10 04:45:00,640.61,0.0,94.5,71.17333333333333,634.2533333333332,70.47,29.776666666666667,74.0,73.0,71.0,70.30333333333333,64.0,71.0,65.0,65.0
2025-03-10 05:00:00,637.0766666666667,0.0,94.5,71.06333333333333,636.37,70.47,30.156666666666663,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-10 05:15:00,641.3133333333334,0.0,94.66666666666669,71.33999999999999,641.3133333333334,70.47,31.186666666666667,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-10 05:30:00,643.4333333333333,0.0,94.83333333333331,71.43333333333334,644.8466666666667,70.47,31.89333333333333,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-10 05:45:00,649.79,0.0,94.66666666666669,71.54,649.7933333333334,70.47,32.70666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-10 06:00:00,654.0266666666666,0.0,95.5,71.80333333333333,653.32,70.47,33.65333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-10 06:15:00,666.0333333333333,0.0,95.66666666666669,72.00666666666666,657.5566666666667,70.47,34.346666666666664,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-10 06:30:00,657.5566666666667,0.0,95.5,72.22333333333334,661.09,70.47,35.06333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-10 06:45:00,668.1533333333333,0.0,96.0,72.34333333333333,665.33,70.47,35.78,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-10 07:00:00,668.51,0.0,96.0,72.555,668.51,70.47,36.515,74.0,73.0,71.0,70.38499999999999,64.0,71.0,65.0,65.0
2025-03-10 07:15:00,672.39,0.0,96.33333333333331,72.61,670.9766666666666,70.47,37.02666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-10 07:30:00,668.8566666666667,0.0,96.16666666666669,72.8,673.8,70.47,37.51333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 07:45:00,676.6266666666667,0.0,96.83333333333331,72.81666666666666,676.6266666666667,70.47,38.046666666666674,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 08:00:00,676.63,0.0,93.66666666666669,72.75,679.4533333333333,70.47,38.71333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 08:15:00,680.8666666666667,0.0,87.0,73.03333333333333,685.1066666666666,70.47,39.653333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 08:30:00,685.8133333333334,0.0,87.33333333333333,73.37,687.9333333333334,70.47,40.26333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 08:45:00,688.6333333333333,0.0,87.16666666666667,73.52666666666666,691.4566666666666,70.47,40.74666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-10 09:00:00,688.6333333333333,0.0,87.33333333333333,73.32666666666667,693.5766666666667,70.47,41.26333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 09:15:00,693.5766666666667,0.0,87.66666666666667,73.37,696.4033333333333,70.47,41.85333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-10 09:30:00,699.9366666666666,0.0,87.66666666666667,73.58333333333333,699.9366666666666,70.47,42.35,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-10 09:45:00,703.4666666666667,0.0,88.0,73.79,702.0566666666667,70.47,42.93666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-10 10:00:00,698.5233333333334,0.0,87.66666666666667,73.65666666666667,700.6433333333334,70.47,42.74666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-10 10:15:00,701.35,0.0,88.0,73.52,699.9366666666666,70.47,42.54333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-10 10:30:00,710.5300000000001,0.0,88.5,73.67666666666666,702.7633333333333,70.47,43.3,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-10 10:45:00,693.5766666666667,0.0,88.16666666666667,73.53666666666668,699.23,70.47,42.43666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-10 11:00:00,703.4699999999999,0.0,88.5,73.96333333333332,707.7066666666666,70.47,44.02666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-10 11:15:00,710.5300000000001,0.0,88.66666666666667,73.97,706.2933333333334,70.47,43.86000000000001,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-10 11:30:00,702.7600000000001,0.0,88.5,73.73666666666666,703.4699999999999,70.47,43.28333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-10 11:45:00,705.5866666666667,0.0,88.5,73.68666666666667,702.0566666666667,70.47,43.05666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-10 12:00:00,704.1733333333333,0.0,88.5,73.40333333333332,697.8166666666666,70.47,42.17666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-10 12:15:00,697.1133333333333,0.0,88.5,73.11333333333333,693.5766666666667,70.47,41.50666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 12:30:00,686.52,0.0,88.5,72.99,691.4566666666666,70.47,40.84333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 12:45:00,683.6933333333333,0.0,88.33333333333333,73.03333333333333,689.3433333333332,70.47,40.43333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 13:00:00,683.6933333333333,0.0,88.0,73.10000000000001,682.28,70.47,39.21666666666667,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0
2025-03-10 13:15:00,673.8033333333333,0.0,87.66666666666667,72.60000000000001,670.2733333333334,70.47,36.876666666666665,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-10 13:30:00,668.1533333333333,0.0,87.33333333333333,72.27333333333333,663.21,70.47,35.443333333333335,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0
2025-03-10 13:45:00,665.33,0.0,86.83333333333333,72.5,656.85,70.47,34.28666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-10 14:00:00,652.6133333333333,0.0,86.66666666666667,72.64333333333333,650.4966666666667,70.47,33.03666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0
2025-03-10 14:15:00,640.6066666666667,0.0,86.0,72.45666666666666,640.6066666666667,70.47,31.106666666666666,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-10 14:30:00,642.73,0.0,86.0,72.63333333333334,632.84,70.47,29.5,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-10 14:45:00,628.6,0.0,85.83333333333333,72.86666666666667,623.6566666666668,70.47,27.736666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-10 15:00:00,601.76,0.0,85.0,72.62,603.1766666666666,70.47,23.876666666666665,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0
2025-03-10 15:15:00,582.69,0.0,84.33333333333333,72.17666666666666,580.5733333333334,70.47,19.47,74.0,73.0,71.0,70.88333333333334,64.0,71.0,65.0,65.0
2025-03-10 15:30:00,560.09,0.0,83.66666666666667,71.64333333333333,560.09,70.47,15.576666666666668,74.0,73.0,71.0,70.91333333333334,64.0,71.0,65.0,65.0
2025-03-10 15:45:00,553.0266666666666,0.0,83.83333333333333,64.45333333333333,551.6166666666667,70.47,14.053333333333333,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0
2025-03-10 16:00:00,565.74,0.0,84.16666666666667,63.35,566.4466666666667,70.47,16.873333333333335,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0
2025-03-10 16:15:00,586.2233333333334,0.0,84.83333333333333,64.73666666666666,585.5166666666667,70.47,20.386666666666667,74.0,73.0,71.0,70.40666666666667,64.0,71.0,65.0,65.0
2025-03-10 16:30:00,605.2933333333334,0.0,85.16666666666667,65.97000000000001,609.5300000000001,70.47,24.94666666666667,74.0,73.0,71.0,70.23333333333333,64.0,71.0,65.0,65.0
2025-03-10 16:45:00,627.8966666666666,0.0,86.16666666666667,67.38333333333333,634.2533333333333,70.47,29.81,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0
2025-03-10 17:00:00,653.3233333333334,0.0,87.0,68.41333333333334,650.4966666666667,70.47,33.0,74.0,73.0,71.0,70.09666666666668,64.0,71.0,65.0,65.0
2025-03-10 17:15:00,664.6233333333333,0.0,87.5,69.71,665.33,70.47,35.85333333333333,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0
2025-03-10 17:30:00,663.9166666666666,0.0,87.66666666666667,70.42333333333333,673.0966666666667,70.47,37.36666666666667,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0
2025-03-10 17:45:00,681.57,0.0,88.0,70.61333333333333,673.8,70.47,37.44,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-10 18:00:00,677.3333333333334,0.0,88.0,71.07666666666667,673.0966666666667,70.47,37.34,74.0,73.0,71.0,70.33,64.0,71.0,65.0,65.0
2025-03-10 18:15:00,668.1533333333333,0.0,87.66666666666667,70.86666666666667,670.2733333333334,70.47,36.85,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-10 18:30:00,658.9733333333334,0.0,86.83333333333333,70.28666666666666,663.21,70.47,35.623333333333335,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-10 18:45:00,656.15,0.0,86.5,69.86666666666666,661.09,70.47,34.88,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-10 19:00:00,651.91,0.0,86.16666666666667,69.98666666666666,656.85,70.47,34.22666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-10 19:15:00,657.5600000000001,0.0,86.16666666666667,69.66,654.73,70.47,33.70666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-10 19:30:00,655.44,0.0,86.0,69.34333333333333,653.3233333333334,70.47,33.49333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-10 19:45:00,658.2666666666668,0.0,85.83333333333333,69.43333333333334,654.7333333333333,70.47,33.77,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-03-10 20:00:00,652.6166666666667,0.0,85.66666666666667,69.55,654.7333333333333,70.47,33.78333333333333,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-10 20:15:00,647.67,0.0,85.0,69.44666666666667,651.9133333333333,70.47,33.14,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-10 20:30:00,652.6133333333333,0.0,84.83333333333333,69.31333333333333,648.38,70.47,32.68,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-10 20:45:00,644.14,0.0,84.5,68.98,644.8466666666667,70.47,32.06666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-10 21:00:00,648.3766666666667,0.0,84.5,68.88666666666667,642.7266666666666,70.47,31.48333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-10 21:15:00,641.3133333333334,0.0,84.33333333333333,68.60666666666667,637.7833333333333,70.47,30.546666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-03-10 21:30:00,628.6,0.0,84.16666666666667,67.8,625.07,70.47,28.41333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0
2025-03-10 21:45:00,616.5933333333334,0.0,84.0,67.41666666666667,616.5933333333334,70.47,26.41,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0
2025-03-10 22:00:00,608.8266666666667,0.0,83.83333333333333,66.84333333333333,608.12,70.47,24.790000000000003,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-10 22:15:00,600.3533333333334,0.0,83.5,66.38,600.3466666666667,70.47,23.23333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0
2025-03-10 22:30:00,589.0466666666667,0.0,83.33333333333333,65.95333333333333,592.5833333333334,70.47,21.83333333333333,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-10 22:45:00,577.0433333333334,0.0,83.16666666666667,65.42999999999999,584.81,70.47,20.29,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-10 23:00:00,574.2166666666667,0.0,83.0,64.88666666666666,577.0433333333334,70.47,18.86,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-10 23:15:00,558.68,0.0,82.16666666666667,63.81333333333333,560.09,70.47,15.54,74.0,73.0,71.0,70.75333333333333,64.0,71.0,65.0,65.0
2025-03-10 23:30:00,545.2566666666667,0.0,81.5,62.29,539.61,70.47,11.446666666666667,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0
2025-03-10 23:45:00,554.4399999999999,0.0,81.5,62.25333333333333,550.2033333333333,70.47,13.186666666666667,74.0,73.0,71.0,70.64,64.0,71.0,65.0,65.0
2025-03-11 00:00:00,570.6866666666666,0.0,82.16666666666667,63.18666666666667,570.6833333333334,70.47,17.573333333333334,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-11 00:15:00,594.6999999999999,0.0,83.16666666666667,64.44333333333334,594.6999999999999,70.47,22.096666666666668,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0
2025-03-11 00:30:00,618.0066666666667,0.0,84.5,65.52999999999999,618.0066666666667,70.47,26.826666666666668,74.0,73.0,71.0,70.13666666666667,64.0,71.0,65.0,65.0
2025-03-11 00:45:00,644.14,0.0,85.83333333333333,66.94333333333333,646.26,70.47,32.05,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0
2025-03-11 01:00:00,672.39,0.0,87.5,68.34333333333333,668.1533333333333,70.47,36.29666666666666,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-11 01:15:00,682.2766666666666,0.0,88.33333333333333,69.74333333333333,687.93,70.47,40.03,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-11 01:30:00,694.9933333333333,0.0,89.0,70.77999999999999,703.4699999999999,70.47,43.02666666666666,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0
2025-03-11 01:45:00,716.18,0.0,89.66666666666667,71.12,709.8233333333334,70.47,44.35333333333333,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-03-11 02:00:00,708.41,0.0,90.0,71.36333333333333,713.3533333333334,70.47,45.23333333333333,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0
