time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 10:30:00,621.54,0.0,92.0,72.61333333333333,618.71,70.47,26.843333333333334,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-14 10:45:00,619.4200000000001,0.0,92.16666666666669,67.72666666666667,616.5933333333334,70.47,26.286666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-14 11:00:00,610.9433333333333,0.0,91.83333333333331,71.0,615.1833333333334,70.47,26.186666666666667,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0
2025-03-14 11:15:00,613.0633333333334,0.0,92.5,68.98333333333333,615.1833333333334,70.47,26.153333333333336,74.0,73.0,71.0,70.51,64.0,71.0,65.0,65.0
2025-03-14 11:30:00,625.7766666666666,0.0,92.0,68.61333333333333,615.1833333333334,70.47,26.05333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0
2025-03-14 11:45:00,618.0066666666667,0.0,92.5,70.41666666666667,621.5366666666667,70.47,27.41,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0
2025-03-14 12:00:00,613.77,0.0,91.66666666666669,71.14,606.7066666666666,70.47,24.5,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-14 12:15:00,598.9366666666666,0.0,91.83333333333331,65.40666666666667,598.2333333333332,70.47,22.75,74.0,73.0,71.0,70.61333333333334,64.0,71.0,65.0,65.0
2025-03-14 12:30:00,609.5333333333333,0.0,91.66666666666669,65.28,601.76,70.47,23.62333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-14 12:45:00,613.0633333333334,0.0,92.5,63.81333333333333,615.18,70.47,26.05333333333333,74.0,73.0,71.0,70.41333333333334,64.0,71.0,65.0,65.0
2025-03-14 13:00:00,648.3766666666667,0.0,93.16666666666669,65.26333333333334,637.7833333333333,70.47,30.52333333333333,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-14 13:15:00,661.0933333333334,0.0,94.16666666666669,66.98666666666666,661.7966666666667,70.47,35.27,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-03-14 13:30:00,676.63,0.0,94.66666666666669,68.06,676.6266666666667,70.47,37.93333333333334,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-03-14 13:45:00,677.3333333333334,0.0,95.0,69.13666666666667,682.9866666666667,70.47,39.24,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0
2025-03-14 14:00:00,691.46,0.0,95.16666666666669,69.85666666666667,685.1066666666666,70.47,39.696666666666665,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-14 14:15:00,679.4499999999999,0.0,95.5,69.66666666666667,679.4533333333333,70.47,38.60666666666666,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-14 14:30:00,673.0966666666667,0.0,94.83333333333331,69.32666666666667,668.86,70.47,36.71,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-03-14 14:45:00,659.6766666666666,0.0,94.5,68.91333333333334,656.8533333333334,70.47,34.169999999999995,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0
2025-03-14 15:00:00,642.0233333333333,0.0,93.66666666666669,68.50666666666666,644.14,70.47,31.63,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0
2025-03-14 15:15:00,638.4899999999999,0.0,93.66666666666669,68.63,634.2533333333332,70.47,29.97666666666667,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0
2025-03-14 15:30:00,615.89,0.0,93.16666666666669,65.58333333333333,625.7766666666666,70.47,28.166666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-14 15:45:00,616.5966666666667,0.0,93.16666666666669,61.95,625.07,70.47,28.0,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-03-14 16:00:00,639.9,0.0,93.83333333333331,62.870000000000005,642.0233333333333,70.47,31.43,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-03-14 16:15:00,658.97,0.0,94.33333333333331,63.94333333333333,661.8000000000001,70.47,35.01333333333333,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0
2025-03-14 16:30:00,678.04,0.0,95.0,65.13,676.6266666666667,70.47,37.766666666666666,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-03-14 16:45:00,685.81,0.0,95.66666666666669,66.17,683.6933333333333,70.47,39.44,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0
2025-03-14 17:00:00,694.2866666666667,0.0,96.33333333333331,66.36333333333333,692.1666666666666,70.47,40.92,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-14 17:15:00,699.9366666666666,0.0,97.0,67.11,699.9366666666666,70.47,42.48,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-14 17:30:00,716.8866666666667,0.0,97.66666666666669,67.88666666666667,707.7066666666666,70.47,44.10999999999999,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-14 17:45:00,699.23,0.0,97.33333333333331,67.93333333333334,704.8833333333333,70.47,43.60333333333333,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-14 18:00:00,702.0566666666667,0.0,97.0,68.17333333333333,704.1766666666667,70.47,43.35333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-14 18:15:00,690.7533333333334,0.0,96.5,67.74,692.87,70.47,41.22,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-14 18:30:00,690.0500000000001,0.0,96.33333333333331,67.36999999999999,687.9333333333334,70.47,40.21666666666667,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0
2025-03-14 18:45:00,686.5166666666668,0.0,96.16666666666669,66.98,685.1066666666666,70.47,39.56333333333333,74.0,73.0,71.0,70.55333333333334,64.0,71.0,65.0,65.0
2025-03-14 19:00:00,681.5733333333333,0.0,96.0,66.5,675.92,70.47,38.0,74.0,73.0,71.0,70.59,64.0,71.0,65.0,65.0
2025-03-14 19:15:00,672.3933333333333,0.0,95.5,66.03333333333335,668.86,70.47,36.51666666666667,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0
2025-03-14 19:30:00,663.21,0.0,95.0,65.71666666666667,665.33,70.47,35.833333333333336,74.0,73.0,71.0,70.59666666666668,64.0,71.0,65.0,65.0
2025-03-14 19:45:00,667.4466666666667,0.0,94.66666666666669,65.17999999999999,657.5566666666667,70.47,34.263333333333335,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-03-14 20:00:00,666.74,0.0,95.0,65.18,658.97,70.47,34.68666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0
2025-03-14 20:15:00,659.6766666666667,0.0,95.0,65.16666666666667,658.97,70.47,34.57333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-14 20:30:00,663.9166666666666,0.0,95.0,64.94,658.97,70.47,34.660000000000004,74.0,73.0,71.0,70.50666666666667,64.0,71.0,65.0,65.0
2025-03-14 20:45:00,658.2633333333333,0.0,95.0,64.97,660.3833333333333,70.47,34.906666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-14 21:00:00,670.9766666666666,0.0,95.16666666666669,65.66666666666667,670.9766666666666,70.47,36.96,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-14 21:15:00,678.7466666666666,0.0,95.16666666666669,65.74666666666667,676.6266666666667,70.47,37.98333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-14 21:30:00,675.9233333333333,0.0,95.33333333333331,65.91333333333334,679.4533333333333,70.47,38.82,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-14 21:45:00,686.5166666666668,0.0,95.33333333333331,65.82333333333334,681.5733333333333,70.47,39.053333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-14 22:00:00,679.4533333333333,0.0,95.5,65.61333333333333,683.6933333333333,70.47,39.49333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-14 22:15:00,674.51,0.0,95.16666666666669,64.89666666666666,677.3333333333334,70.47,38.18,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-14 22:30:00,692.1666666666666,0.0,95.5,65.52,687.2266666666666,70.47,40.03333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-14 22:45:00,691.46,0.0,96.0,65.80333333333333,692.87,70.47,41.09333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0
2025-03-14 23:00:00,707.0,0.0,96.5,66.28666666666668,699.9366666666666,70.47,42.45,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-14 23:15:00,709.8233333333334,0.0,96.66666666666669,66.52333333333333,704.8833333333333,70.47,43.60999999999999,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-14 23:30:00,725.3633333333333,0.0,97.33333333333331,67.19,719.0066666666667,70.47,46.36666666666667,74.0,73.0,71.0,70.28333333333335,64.0,71.0,65.0,65.0
2025-03-14 23:45:00,723.9533333333334,0.0,98.0,67.55666666666667,728.8933333333333,70.47,48.03,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0
2025-03-15 00:00:00,738.7833333333333,0.0,98.33333333333331,67.99666666666667,737.37,70.47,49.71,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-15 00:15:00,748.6666666666666,0.0,98.83333333333331,68.42666666666668,746.5533333333333,70.47,51.51,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0
2025-03-15 00:30:00,767.0333333333333,0.0,99.16666666666669,68.96666666666665,757.8533333333334,70.47,53.63333333333333,74.0,73.0,71.0,70.23,64.0,71.0,65.0,65.0
2025-03-15 00:45:00,766.3299999999999,0.0,98.5,69.65333333333332,767.0333333333333,70.47,55.39333333333334,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-03-15 01:00:00,770.5666666666666,0.0,98.83333333333331,70.08,774.8033333333333,70.47,57.06666666666666,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0
2025-03-15 01:15:00,780.4533333333334,0.0,99.33333333333331,70.39999999999999,781.87,70.47,58.42,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-15 01:30:00,784.6933333333333,0.0,97.83333333333331,70.80666666666667,789.6333333333333,70.47,59.82666666666668,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-03-15 01:45:00,788.2233333333334,0.0,97.0,70.58,786.1,70.47,59.34,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-15 02:00:00,791.7533333333334,0.0,97.16666666666669,70.67666666666666,787.5133333333333,70.47,59.53,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-15 02:15:00,793.8766666666667,0.0,97.5,70.76666666666667,790.34,70.47,60.05,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-15 02:30:00,796.6999999999999,0.0,97.5,70.95333333333333,793.1666666666666,70.47,60.50333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-15 02:45:00,787.52,0.0,97.5,71.08999999999999,794.58,70.47,60.95,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-15 03:00:00,798.8166666666666,0.0,97.5,70.77,788.9266666666667,70.47,59.57666666666666,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-15 03:15:00,781.8666666666667,0.0,97.5,70.54666666666667,785.3966666666666,70.47,58.973333333333336,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 03:30:00,789.6366666666667,0.0,97.33333333333331,70.32,783.2833333333333,70.47,58.836666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-15 03:45:00,781.16,0.0,97.33333333333331,70.14666666666666,781.87,70.47,58.38333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-15 04:00:00,779.0433333333334,0.0,97.5,70.10333333333334,778.3366666666667,70.47,57.85666666666666,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-15 04:15:00,776.9200000000001,0.0,97.5,70.04,779.75,70.47,57.86666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 04:30:00,781.8666666666667,0.0,97.5,70.00333333333333,777.63,70.47,57.59333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-15 04:45:00,775.5099999999999,0.0,97.5,70.06,776.2166666666667,70.47,57.34,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 05:00:00,776.2166666666667,0.0,97.5,69.97000000000001,775.5099999999999,70.47,57.19,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 05:15:00,774.0966666666667,0.0,97.5,69.85666666666667,774.0966666666667,70.47,56.89333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 05:30:00,767.7399999999999,0.0,97.83333333333331,69.79,772.6833333333334,70.47,56.54,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-15 05:45:00,776.2166666666667,0.0,98.33333333333331,69.77333333333333,771.27,70.47,56.32,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-15 06:00:00,767.7399999999999,0.0,97.66666666666669,69.61333333333333,770.5633333333334,70.47,56.24333333333334,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-15 06:15:00,767.0333333333333,0.0,98.33333333333331,69.63666666666667,771.27,70.47,56.406666666666666,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-15 06:30:00,764.9166666666666,0.0,94.5,74.83,761.3833333333333,70.47,54.48666666666667,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0
2025-03-15 06:45:00,728.1899999999999,0.0,91.83333333333331,73.37666666666667,724.6566666666666,70.47,47.77666666666666,74.0,73.0,71.0,70.82666666666667,64.0,71.0,65.0,65.0
2025-03-15 07:00:00,694.2833333333333,0.0,90.66666666666669,71.42,695.6966666666667,70.47,41.65,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0
2025-03-15 07:15:00,675.92,0.0,89.66666666666667,69.94,673.1,70.47,37.406666666666666,74.0,73.0,71.0,71.0,64.0,71.0,65.0,65.0
2025-03-15 07:30:00,636.37,0.0,88.66666666666667,67.83333333333333,643.4333333333333,70.47,31.74,74.0,73.0,71.0,71.07333333333334,64.0,71.0,65.0,65.0
2025-03-15 07:45:00,624.3633333333333,0.0,87.83333333333333,66.72666666666667,624.3633333333333,70.47,27.85333333333333,74.0,73.0,71.0,71.04,64.0,71.0,65.0,65.0
2025-03-15 08:00:00,606.7066666666666,0.0,87.33333333333333,66.08,610.9433333333333,70.47,25.37333333333333,74.0,73.0,71.0,70.98,64.0,71.0,65.0,65.0
2025-03-15 08:15:00,594.6999999999999,0.0,86.83333333333333,64.57666666666667,595.4066666666666,70.47,22.31,74.0,73.0,71.0,70.93333333333334,64.0,71.0,65.0,65.0
2025-03-15 08:30:00,591.8766666666667,0.0,90.5,59.35999999999999,598.9366666666666,70.47,22.97,74.0,73.0,71.0,70.75333333333333,64.0,71.0,65.0,65.0
2025-03-15 08:45:00,630.72,0.0,92.83333333333331,60.18333333333334,626.4833333333332,70.47,28.23,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-15 09:00:00,657.56,0.0,94.5,62.45000000000001,658.9733333333334,70.47,34.53666666666667,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0
2025-03-15 09:15:00,692.1666666666666,0.0,96.33333333333331,65.32333333333334,696.4066666666668,70.47,41.88333333333333,74.0,73.0,71.0,69.97333333333334,64.0,71.0,65.0,65.0
2025-03-15 09:30:00,727.48,0.0,98.16666666666669,67.58666666666666,730.3066666666667,70.47,48.34333333333333,74.0,73.0,71.0,69.86333333333333,64.0,71.0,65.0,65.0
2025-03-15 09:45:00,743.7266666666668,0.0,99.16666666666669,69.34333333333335,755.7333333333332,70.47,53.123333333333335,74.0,73.0,71.0,69.84333333333333,64.0,71.0,65.0,65.0
2025-03-15 10:00:00,769.86,0.0,97.16666666666669,70.43333333333334,770.5633333333334,70.47,56.14000000000001,74.0,73.0,71.0,69.92333333333333,64.0,71.0,65.0,65.0
2025-03-15 10:15:00,785.3966666666666,0.0,96.33333333333331,71.16000000000001,782.5733333333334,70.47,58.52333333333333,74.0,73.0,71.0,69.99666666666667,64.0,71.0,65.0,65.0
2025-03-15 10:30:00,781.87,0.0,96.33333333333331,71.55666666666667,788.2199999999999,70.47,59.54666666666666,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0
2025-03-15 10:45:00,791.0500000000001,0.0,96.66666666666669,71.94333333333333,791.7533333333334,70.47,60.44333333333333,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0
2025-03-15 11:00:00,798.8166666666666,0.0,97.0,71.98333333333333,794.58,70.47,60.81666666666666,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0
2025-03-15 11:15:00,783.9866666666667,0.0,96.66666666666669,71.61333333333333,786.1,70.47,59.406666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-15 11:30:00,786.1033333333334,0.0,97.33333333333331,70.80333333333333,788.9266666666667,70.47,59.696666666666665,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-15 11:45:00,790.34,0.0,97.16666666666669,71.08999999999999,791.0466666666667,70.47,60.06,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-15 12:00:00,780.4533333333334,0.0,97.0,70.76666666666667,781.8666666666667,70.47,58.44333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0
2025-03-15 12:15:00,776.9200000000001,0.0,96.83333333333331,70.71666666666667,777.63,70.47,57.61000000000001,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-15 12:30:00,771.2733333333332,0.0,96.5,70.71666666666665,774.8033333333333,70.47,57.16666666666666,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-15 12:45:00,777.63,0.0,96.16666666666669,70.43666666666667,771.9766666666666,70.47,56.55,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 13:00:00,767.0366666666665,0.0,96.0,70.61333333333333,769.8566666666666,70.47,56.1,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 13:15:00,773.39,0.0,96.0,70.59666666666668,767.0300000000001,70.47,55.64333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 13:30:00,755.0233333333334,0.0,95.5,70.60333333333334,764.2133333333333,70.47,55.07666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 13:45:00,755.7333333333332,0.0,95.66666666666669,70.34,759.9733333333334,70.47,54.31,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-15 14:00:00,762.09,0.0,95.16666666666669,70.05666666666667,755.7333333333332,70.47,53.473333333333336,74.0,73.0,71.0,70.56,64.0,71.0,65.0,65.0
2025-03-15 14:15:00,751.4966666666666,0.0,95.0,69.96666666666665,750.0833333333334,70.47,52.52,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0
2025-03-15 14:30:00,738.0766666666667,0.0,94.5,69.22,740.9033333333333,70.47,50.723333333333336,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0
2025-03-15 14:45:00,750.79,0.0,94.5,69.37,744.4366666666666,70.47,51.15,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0
2025-03-15 15:00:00,746.5533333333333,0.0,94.5,69.32000000000001,742.3166666666666,70.47,50.803333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 15:15:00,741.61,0.0,94.5,69.19666666666666,740.1966666666667,70.47,50.376666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 15:30:00,746.5533333333333,0.0,94.0,68.97,738.0766666666667,70.47,49.92333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 15:45:00,729.6,0.0,94.0,68.63333333333334,735.9566666666666,70.47,49.57,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 16:00:00,728.1866666666666,0.0,94.16666666666669,68.42999999999999,735.25,70.47,49.34333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-15 16:15:00,739.4900000000001,0.0,95.0,68.28333333333333,738.7833333333333,70.47,49.93333333333334,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-15 16:30:00,743.02,0.0,96.16666666666669,68.81666666666666,748.6666666666666,70.47,51.88333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-15 16:45:00,750.0833333333334,0.0,96.5,68.75666666666666,752.9066666666668,70.47,52.78333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-15 17:00:00,761.3866666666667,0.0,96.33333333333331,69.04333333333334,758.56,70.47,54.04666666666666,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-15 17:15:00,771.2733333333332,0.0,96.83333333333331,69.89999999999999,773.39,70.47,56.76333333333333,74.0,73.0,71.0,70.28333333333335,64.0,71.0,65.0,65.0
2025-03-15 17:30:00,776.9233333333333,0.0,97.83333333333331,70.51666666666667,783.9866666666667,70.47,58.63666666666666,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-15 17:45:00,787.5166666666668,0.0,98.16666666666669,70.74333333333334,788.2199999999999,70.47,59.53,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0
2025-03-15 18:00:00,791.0500000000001,0.0,97.16666666666669,70.77333333333333,793.1666666666666,70.47,60.54333333333333,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0
2025-03-15 18:15:00,783.9833333333332,0.0,92.83333333333331,74.65,789.6333333333333,70.47,59.89666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-15 18:30:00,771.2733333333332,0.0,90.0,74.08999999999999,763.5033333333334,70.47,54.906666666666666,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0
2025-03-15 18:45:00,740.1933333333333,0.0,87.83333333333333,72.52333333333333,733.8366666666667,70.47,49.46666666666667,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-15 19:00:00,706.2933333333334,0.0,86.33333333333333,71.05,707.7066666666666,70.47,43.89333333333334,74.0,73.0,71.0,70.92666666666668,64.0,71.0,65.0,65.0
2025-03-15 19:15:00,685.81,0.0,85.33333333333333,69.74666666666667,685.81,70.47,39.92666666666667,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-15 19:30:00,659.6766666666667,0.0,84.5,67.96333333333332,660.3833333333333,70.47,34.95666666666667,74.0,73.0,71.0,71.00333333333333,64.0,71.0,65.0,65.0
2025-03-15 19:45:00,643.4333333333333,0.0,83.66666666666667,67.2,646.9666666666667,70.47,32.343333333333334,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-15 20:00:00,637.7833333333333,0.0,83.5,66.71333333333332,638.4866666666667,70.47,30.776666666666667,74.0,73.0,71.0,70.86666666666667,64.0,71.0,65.0,65.0
2025-03-15 20:15:00,631.4266666666666,0.0,83.16666666666667,66.28333333333333,630.0166666666667,70.47,28.99666666666667,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0
2025-03-15 20:30:00,620.1266666666667,0.0,82.83333333333333,65.91333333333334,625.07,70.47,28.02333333333333,74.0,73.0,71.0,70.74000000000001,64.0,71.0,65.0,65.0
2025-03-15 20:45:00,618.7133333333334,0.0,82.66666666666667,65.89,622.95,70.47,27.73,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0
2025-03-15 21:00:00,618.7133333333334,0.0,82.5,65.66666666666667,620.1233333333333,70.47,27.076666666666664,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0
2025-03-15 21:15:00,622.95,0.0,83.0,66.06333333333333,626.4833333333335,70.47,28.293333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 21:30:00,624.3633333333333,0.0,82.5,65.96,624.3633333333333,70.47,27.91333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-15 21:45:00,624.3633333333333,0.0,82.83333333333333,65.97333333333334,627.19,70.47,28.396666666666665,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-03-15 22:00:00,639.1966666666666,0.0,83.5,66.50666666666666,637.78,70.47,30.546666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-15 22:15:00,638.4899999999999,0.0,83.5,66.71666666666667,642.7266666666666,70.47,31.35,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-15 22:30:00,647.6733333333333,0.0,83.66666666666667,66.83666666666666,645.5533333333333,70.47,32.04,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-15 22:45:00,649.0866666666667,0.0,84.0,66.99333333333333,651.2066666666666,70.47,33.013333333333335,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-15 23:00:00,667.4466666666667,0.0,84.5,67.37,656.1433333333333,70.47,34.086666666666666,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-15 23:15:00,659.68,0.0,84.5,67.62666666666667,660.3833333333333,70.47,34.873333333333335,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0
2025-03-15 23:30:00,661.09,0.0,84.66666666666667,67.98666666666666,665.33,70.47,35.79333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-15 23:45:00,662.5066666666667,0.0,84.5,68.14,668.1566666666668,70.47,36.39333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-16 00:00:00,663.9166666666666,0.0,84.83333333333333,68.21333333333332,669.57,70.47,36.82333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-16 00:15:00,677.3333333333334,0.0,84.83333333333333,68.41666666666667,672.3866666666667,70.47,37.35333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-16 00:30:00,673.8033333333333,0.0,85.66666666666667,68.55333333333334,675.92,70.47,37.84666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 00:45:00,680.8666666666667,0.0,86.83333333333333,68.78666666666668,678.04,70.47,38.41666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 01:00:00,673.8033333333333,0.0,88.83333333333333,68.98666666666666,681.5733333333333,70.47,38.906666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 01:15:00,672.74,0.0,89.0,68.99,683.3399999999999,70.47,39.42,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 01:30:00,688.6366666666667,0.0,89.5,69.26,686.52,70.47,39.98,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 01:45:00,690.0500000000001,0.0,89.5,69.39999999999999,688.64,70.47,40.49333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-16 02:00:00,692.8733333333333,0.0,89.5,69.38,689.3433333333332,70.47,40.36000000000001,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-16 02:15:00,687.9266666666666,0.0,89.16666666666667,69.09333333333332,683.6933333333333,70.47,39.41,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0
2025-03-16 02:30:00,686.5166666666668,0.0,89.16666666666667,69.31333333333333,684.4,70.47,39.75666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-16 02:45:00,675.9233333333333,0.0,89.0,69.12666666666667,682.28,70.47,39.18666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 03:00:00,685.1066666666666,0.0,89.0,69.13,681.5733333333333,70.47,39.12,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 03:15:00,676.6266666666667,0.0,88.5,68.99000000000001,680.16,70.47,38.68666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-16 03:30:00,690.7566666666667,0.0,89.0,68.86666666666666,678.04,70.47,38.48666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-16 03:45:00,680.8666666666667,0.0,89.0,68.77666666666667,679.4533333333333,70.47,38.47,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 04:00:00,693.5799999999999,0.0,89.16666666666667,69.23,686.52,70.47,39.79333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-16 04:15:00,679.4533333333333,0.0,89.16666666666667,69.40666666666665,685.1066666666666,70.47,39.75333333333334,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-16 04:30:00,689.3433333333332,0.0,89.0,69.36666666666667,685.1066666666666,70.47,39.8,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-16 04:45:00,678.7466666666667,0.0,89.5,69.32666666666667,685.1066666666666,70.47,39.68,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-16 05:00:00,683.6933333333333,0.0,89.33333333333333,69.37333333333333,685.8133333333334,70.47,39.84,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0
2025-03-16 05:15:00,680.8633333333333,0.0,89.0,69.17,683.6933333333333,70.47,39.18,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 05:30:00,686.5166666666668,0.0,88.83333333333333,69.31666666666666,682.28,70.47,39.10333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-16 05:45:00,682.9833333333332,0.0,88.83333333333333,69.34333333333333,680.8666666666667,70.47,38.876666666666665,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-16 06:00:00,682.28,0.0,88.83333333333333,69.30333333333333,680.16,70.47,38.66,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-16 06:15:00,672.39,0.0,88.5,69.17333333333333,678.04,70.47,38.17666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-16 06:30:00,672.39,0.0,88.5,69.19333333333333,675.92,70.47,37.85333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-16 06:45:00,678.7466666666666,0.0,88.66666666666667,69.04333333333334,673.8,70.47,37.42333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-16 07:00:00,663.9133333333333,0.0,88.16666666666667,69.03333333333333,671.68,70.47,37.11333333333334,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-16 07:15:00,670.9766666666666,0.0,87.66666666666667,68.92999999999999,668.1566666666668,70.47,36.53666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 07:30:00,666.74,0.0,87.66666666666667,68.94666666666667,666.7433333333333,70.47,36.17,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-16 07:45:00,660.3833333333333,0.0,87.66666666666667,68.92999999999999,663.9166666666666,70.47,35.623333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 08:00:00,654.0266666666666,0.0,87.66666666666667,68.85333333333334,663.21,70.47,35.29666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-16 08:15:00,659.68,0.0,87.83333333333333,68.76,659.6766666666667,70.47,34.78,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 08:30:00,656.85,0.0,87.5,68.38,656.85,70.47,34.32666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 08:45:00,655.4433333333333,0.0,87.16666666666667,68.12333333333333,654.73,70.47,33.86666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 09:00:00,658.2666666666668,0.0,87.66666666666667,68.03333333333333,654.0266666666666,70.47,33.626666666666665,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-16 09:15:00,655.44,0.0,87.5,67.91000000000001,654.73,70.47,33.833333333333336,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-16 09:30:00,667.4466666666667,0.0,88.0,68.22333333333334,663.21,70.47,35.300000000000004,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-16 09:45:00,658.97,0.0,88.0,68.44333333333333,667.45,70.47,36.22666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 10:00:00,665.3266666666667,0.0,88.33333333333333,68.64,671.6833333333333,70.47,37.03666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 10:15:00,671.6833333333333,0.0,88.5,68.82333333333334,675.92,70.47,38.07,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-16 10:30:00,678.7466666666666,0.0,89.0,68.94666666666667,680.8666666666667,70.47,38.84666666666667,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-16 10:45:00,685.81,0.0,89.16666666666667,69.08,687.2233333333334,70.47,40.01666666666667,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0
2025-03-16 11:00:00,697.8166666666666,0.0,89.83333333333333,69.79,697.8166666666666,70.47,42.20666666666667,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-03-16 11:15:00,704.1733333333333,0.0,89.33333333333333,69.89,700.6433333333334,70.47,42.803333333333335,74.0,73.0,71.0,70.32666666666667,64.0,71.0,65.0,65.0
2025-03-16 11:30:00,706.29,0.0,90.0,70.26333333333334,708.4133333333334,70.47,44.18,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-03-16 11:45:00,707.7066666666666,0.0,90.0,70.15333333333332,711.94,70.47,44.873333333333335,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0
2025-03-16 12:00:00,724.6566666666666,0.0,90.5,70.56333333333333,725.3633333333333,70.47,47.21,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0
2025-03-16 12:15:00,745.8433333333334,0.0,90.33333333333331,70.88666666666667,734.5433333333334,70.47,49.21666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-16 12:30:00,741.6066666666667,0.0,90.16666666666669,71.45,743.0233333333334,70.47,50.76333333333333,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0
2025-03-16 12:45:00,743.02,0.0,90.83333333333331,71.72,747.96,70.47,51.93333333333334,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-03-16 13:00:00,746.5533333333333,0.0,90.83333333333331,71.59666666666668,749.3733333333333,70.47,51.89333333333334,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0
2025-03-16 13:15:00,747.9633333333335,0.0,90.5,71.83333333333333,750.7866666666667,70.47,52.45333333333334,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-16 13:30:00,764.9166666666666,0.0,90.5,71.95333333333333,753.6133333333333,70.47,52.89333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-16 13:45:00,754.3233333333334,0.0,90.83333333333331,72.2,755.0266666666666,70.47,53.26666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 14:00:00,757.8533333333334,0.0,90.5,72.30666666666667,756.44,70.47,53.54666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-16 14:15:00,748.6700000000001,0.0,89.5,72.00333333333333,752.9066666666668,70.47,52.78,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0
2025-03-16 14:30:00,755.7333333333332,0.0,90.0,71.70666666666666,749.3733333333333,70.47,52.15,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 14:45:00,747.9633333333335,0.0,89.0,72.26,747.2566666666667,70.47,51.74,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-16 15:00:00,749.3766666666667,0.0,89.16666666666667,72.15333333333334,743.0233333333334,70.47,50.9,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-16 15:15:00,743.0233333333334,0.0,88.33333333333333,72.15666666666667,740.1966666666667,70.47,50.29333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 15:30:00,730.3033333333333,0.0,89.0,71.26,737.37,70.47,49.77666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 15:45:00,740.1933333333333,0.0,88.33333333333333,70.77333333333333,735.25,70.47,49.39333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-16 16:00:00,730.3066666666667,0.0,88.16666666666667,70.59666666666668,735.25,70.47,49.27333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-16 16:15:00,750.0833333333334,0.0,89.0,70.57333333333334,742.3166666666666,70.47,50.91333333333333,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-03-16 16:30:00,748.6700000000001,0.0,90.0,70.55333333333334,750.08,70.47,52.336666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-16 16:45:00,753.6133333333333,0.0,86.83333333333333,78.13666666666666,750.79,70.47,52.31,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-16 17:00:00,723.9466666666667,0.0,84.16666666666667,78.70333333333333,721.1233333333333,70.47,46.81333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-16 17:15:00,696.4066666666668,0.0,82.5,76.48,690.7533333333334,70.47,40.73,74.0,73.0,71.0,70.87,64.0,71.0,65.0,65.0
2025-03-16 17:30:00,670.2733333333334,0.0,81.66666666666667,74.60666666666667,664.62,70.47,35.73333333333333,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0
2025-03-16 17:45:00,650.4966666666667,0.0,81.0,73.3,646.26,70.47,32.20666666666667,74.0,73.0,71.0,70.94333333333334,64.0,71.0,65.0,65.0
2025-03-16 18:00:00,630.7233333333334,0.0,81.16666666666667,72.71666666666667,638.4866666666667,70.47,30.666666666666668,74.0,73.0,71.0,70.86333333333333,64.0,71.0,65.0,65.0
2025-03-16 18:15:00,630.7199999999999,0.0,81.33333333333333,72.29666666666667,630.0166666666667,70.47,28.956666666666667,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-16 18:30:00,627.1866666666666,0.0,81.83333333333333,72.14666666666666,627.8966666666666,70.47,28.62,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-03-16 18:45:00,618.71,0.0,82.16666666666667,71.89,624.3633333333333,70.47,27.85333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-16 19:00:00,626.4833333333332,0.0,84.0,71.56666666666666,623.6566666666666,70.47,27.796666666666667,74.0,73.0,71.0,70.61333333333333,64.0,71.0,65.0,65.0
2025-03-16 19:15:00,627.8966666666666,0.0,83.5,71.82333333333334,629.31,70.47,28.826666666666668,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-16 19:30:00,635.6666666666666,0.0,83.83333333333333,72.54666666666667,638.4899999999999,70.47,30.67333333333333,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0
2025-03-16 19:45:00,649.79,0.0,83.83333333333333,73.22666666666667,644.8466666666667,70.47,31.793333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 20:00:00,643.4333333333333,0.0,84.33333333333333,73.62666666666667,647.6733333333333,70.47,32.46,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 20:15:00,644.8466666666667,0.0,84.0,74.00666666666666,650.5,70.47,32.943333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 20:30:00,655.44,0.0,83.33333333333333,74.22333333333334,652.62,70.47,33.406666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-16 20:45:00,655.44,0.0,83.5,73.98666666666666,653.32,70.47,33.56,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-16 21:00:00,654.7333333333333,0.0,84.83333333333333,73.95,656.1433333333333,70.47,34.14,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-16 21:15:00,660.3833333333333,0.0,84.0,73.58666666666666,660.3833333333333,70.47,34.81333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 21:30:00,660.3833333333333,0.0,84.0,73.78333333333333,662.5033333333334,70.47,35.38,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-16 21:45:00,670.9766666666666,0.0,84.66666666666667,73.89666666666666,666.0366666666667,70.47,36.0,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 22:00:00,661.7966666666667,0.0,84.66666666666667,74.26666666666667,668.8633333333333,70.47,36.556666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 22:15:00,668.15,0.0,84.83333333333333,74.14333333333333,671.68,70.47,37.11,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 22:30:00,669.5666666666667,0.0,84.5,74.54,673.8,70.47,37.59,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-16 22:45:00,682.9866666666667,0.0,85.33333333333333,74.73,677.3333333333334,70.47,38.25,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-16 23:00:00,674.5066666666667,0.0,85.33333333333333,74.65666666666667,675.92,70.47,37.82666666666666,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0
2025-03-16 23:15:00,668.86,0.0,85.0,74.23333333333333,670.2733333333334,70.47,36.84666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-16 23:30:00,674.51,0.0,84.83333333333333,73.66000000000001,668.8633333333333,70.47,36.48,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-16 23:45:00,670.98,0.0,85.5,73.72333333333334,671.68,70.47,36.92666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-17 00:00:00,669.5666666666666,0.0,85.16666666666667,74.16333333333334,676.6266666666667,70.47,38.086666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-17 00:15:00,675.2166666666667,0.0,85.16666666666667,74.17333333333333,675.92,70.47,37.906666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-17 00:30:00,678.7466666666666,0.0,85.0,74.06666666666666,676.6266666666667,70.47,38.02,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-17 00:45:00,680.8633333333333,0.0,85.66666666666667,74.56,681.5733333333333,70.47,38.74666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-17 01:00:00,682.28,0.0,85.0,75.04,685.8133333333334,70.47,39.79,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-17 01:15:00,687.2233333333334,0.0,85.5,74.66666666666667,687.9333333333334,70.47,40.303333333333335,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-17 01:30:00,682.9866666666667,0.0,85.66666666666667,74.37,685.8133333333334,70.47,39.806666666666665,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-17 01:45:00,692.1666666666666,0.0,85.16666666666667,74.46,685.8133333333334,70.47,39.803333333333335,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-17 02:00:00,682.28,0.0,85.16666666666667,74.89999999999999,691.4566666666666,70.47,40.85,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-17 02:15:00,680.16,0.0,85.66666666666667,74.82,688.6366666666667,70.47,40.406666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-17 02:30:00,697.11,0.0,85.83333333333333,74.46666666666667,685.1066666666666,70.47,39.76,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-17 02:45:00,685.81,0.0,85.16666666666667,74.41000000000001,684.4,70.47,39.446666666666665,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-17 03:00:00,675.92,0.0,86.16666666666667,74.23,685.8133333333334,70.47,39.830000000000005,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-17 03:15:00,691.4633333333333,0.0,85.5,74.29666666666667,690.0466666666666,70.47,40.53666666666667,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-17 03:30:00,689.34,0.0,85.5,74.63,695.6966666666667,70.47,41.74666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-17 03:45:00,703.4666666666667,0.0,86.5,75.02999999999999,698.5233333333334,70.47,42.27666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-17 04:00:00,693.5766666666667,0.0,85.5,74.46333333333332,692.87,70.47,41.16666666666666,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-17 04:15:00,692.8733333333333,0.0,85.5,74.30666666666667,694.2833333333333,70.47,41.27,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-17 04:30:00,690.0466666666666,0.0,87.16666666666667,74.75666666666666,699.23,70.47,42.34,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-17 04:45:00,707.0,0.0,86.16666666666667,74.91666666666667,700.6433333333334,70.47,42.61,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-17 05:00:00,697.1066666666667,0.0,85.83333333333333,74.84,697.11,70.47,42.07666666666666,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-17 05:15:00,694.2833333333333,0.0,85.5,74.68333333333334,694.2833333333333,70.47,41.50666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-17 05:30:00,691.46,0.0,86.66666666666667,74.53333333333333,692.87,70.47,41.18,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-17 05:45:00,692.87,0.0,85.5,74.33666666666666,691.4566666666666,70.47,40.88333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-17 06:00:00,690.7566666666667,0.0,85.33333333333333,74.18666666666667,690.0466666666666,70.47,40.803333333333335,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-17 06:15:00,702.7633333333333,0.0,85.33333333333333,74.05666666666666,692.87,70.47,41.1,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-17 06:30:00,705.5866666666667,0.0,87.5,74.66,698.5233333333334,70.47,42.4,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-17 06:45:00,694.2866666666667,0.0,86.0,74.64666666666666,699.23,70.47,42.29,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-17 07:00:00,701.3466666666667,0.0,85.66666666666667,74.92666666666666,702.0566666666667,70.47,43.02666666666666,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-17 07:15:00,700.64,0.0,85.5,74.58333333333333,701.35,70.47,42.74333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-17 07:30:00,706.9966666666668,0.0,85.66666666666667,74.86666666666666,703.4699999999999,70.47,43.29666666666666,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-17 07:45:00,701.35,0.0,87.33333333333333,74.93,701.35,70.47,42.93666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-17 08:00:00,704.88,0.0,87.66666666666667,74.67333333333333,702.7633333333333,70.47,42.88,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-17 08:15:00,710.5300000000001,0.0,87.83333333333333,75.18333333333334,706.2966666666667,70.47,43.64666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-17 08:30:00,699.23,0.0,87.33333333333333,74.93333333333334,702.0566666666667,70.47,42.91,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-17 08:45:00,699.9366666666666,0.0,87.5,74.62333333333333,699.23,70.47,42.63666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0
2025-03-17 09:00:00,702.0533333333333,0.0,87.0,74.50333333333333,702.0566666666667,70.47,42.97,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-17 09:15:00,707.7066666666666,0.0,87.5,74.59666666666668,707.0,70.47,43.79,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0
2025-03-17 09:30:00,707.7066666666666,0.0,87.5,74.74333333333333,711.2333333333335,70.47,44.71,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-17 09:45:00,721.1233333333333,0.0,87.0,74.96333333333332,714.7666666666665,70.47,45.31,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-17 10:00:00,714.7666666666665,0.0,86.66666666666667,75.05,716.18,70.47,45.7,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-17 10:15:00,715.4766666666666,0.0,86.66666666666667,74.96333333333332,714.7666666666665,70.47,45.46,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-17 10:30:00,721.1266666666667,0.0,89.16666666666667,75.20333333333333,719.7133333333333,70.47,46.28333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-17 10:45:00,721.8333333333334,0.0,88.33333333333333,75.23,718.2999999999998,70.47,46.156666666666666,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0
2025-03-17 11:00:00,717.5933333333332,0.0,88.33333333333333,75.21333333333332,719.0066666666667,70.47,46.2,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-17 11:15:00,709.8266666666667,0.0,87.83333333333333,75.08999999999999,719.0066666666667,70.47,46.19333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-17 11:30:00,727.4833333333332,0.0,87.66666666666667,75.13333333333333,720.42,70.47,46.45666666666667,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-17 11:45:00,728.1899999999999,0.0,89.0,75.12,719.0066666666667,70.47,46.02,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-17 12:00:00,702.0533333333333,0.0,88.33333333333333,74.73666666666666,713.3533333333334,70.47,45.18,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-17 12:15:00,708.4133333333333,0.0,87.5,74.48,709.1166666666668,70.47,44.43333333333334,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0
2025-03-17 12:30:00,714.77,0.0,87.16666666666667,74.38333333333334,707.0033333333334,70.47,43.85333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-17 12:45:00,710.5300000000001,0.0,88.33333333333333,74.59666666666668,703.4699999999999,70.47,43.333333333333336,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0
2025-03-17 13:00:00,690.0466666666666,0.0,87.33333333333333,74.11666666666667,692.8733333333333,70.47,41.153333333333336,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0
2025-03-17 13:15:00,675.2133333333333,0.0,86.16666666666667,73.31333333333333,678.0433333333334,70.47,38.25333333333334,74.0,73.0,71.0,70.69333333333333,64.0,71.0,65.0,65.0
2025-03-17 13:30:00,644.14,0.0,84.16666666666667,70.66333333333334,635.6633333333333,70.47,30.15,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-17 13:45:00,609.5300000000001,0.0,82.5,68.93,600.35,70.47,23.43,74.0,73.0,71.0,71.09333333333332,64.0,71.0,65.0,65.0
2025-03-17 14:00:00,586.9333333333333,0.0,82.33333333333333,67.77666666666666,575.63,70.47,18.68,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0
2025-03-17 14:15:00,560.09,0.0,81.16666666666667,66.97666666666667,554.4399999999999,70.47,14.473333333333334,74.0,73.0,71.0,71.08666666666666,64.0,71.0,65.0,65.0
2025-03-17 14:30:00,529.72,0.0,80.16666666666667,66.02,529.0133333333333,70.47,9.603333333333332,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0
2025-03-17 14:45:00,511.3533333333333,0.0,79.33333333333333,65.60666666666667,509.9433333333333,70.47,5.816666666666666,74.0,73.0,71.0,71.05333333333333,64.0,71.0,65.0,65.0
2025-03-17 15:00:00,503.5833333333333,0.0,78.83333333333333,65.67999999999999,498.6433333333334,70.47,3.8766666666666665,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-17 15:15:00,485.2266666666667,0.0,78.33333333333333,66.16666666666667,483.1066666666666,70.47,0.4433333333333333,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0
2025-03-17 15:30:00,479.5733333333333,0.0,79.33333333333333,66.32666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-17 15:45:00,477.4533333333334,0.0,78.5,66.45666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0
2025-03-17 16:00:00,478.8666666666666,0.0,78.5,66.61,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0
2025-03-17 16:15:00,483.1033333333333,0.0,78.5,66.62,480.99,70.47,0.0,74.0,73.0,71.0,70.96333333333332,64.0,71.0,65.0,65.0
2025-03-17 16:30:00,472.51,0.0,78.5,66.98333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.03333333333333,64.0,71.0,65.0,65.0
2025-03-17 16:45:00,477.4533333333333,0.0,78.66666666666667,67.00333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.08666666666666,64.0,71.0,65.0,65.0
2025-03-17 17:00:00,485.2266666666667,0.0,80.0,67.22333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.12,64.0,71.0,65.0,65.0
2025-03-17 17:15:00,486.6366666666666,0.0,80.0,67.29333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.22666666666667,64.0,71.0,65.0,65.0
2025-03-17 17:30:00,486.6333333333334,0.0,79.83333333333333,67.33333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0
2025-03-17 17:45:00,471.0966666666666,0.0,79.83333333333333,67.73666666666666,480.99,70.47,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0
2025-03-17 18:00:00,490.1666666666667,0.0,79.83333333333333,67.85000000000001,480.99,70.47,0.0,74.0,73.0,71.0,71.26,64.0,71.0,65.0,65.0
2025-03-17 18:15:00,478.8666666666666,0.0,80.0,68.00333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.35666666666667,64.0,71.0,65.0,65.0
