time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 18:30:00,475.3366666666666,0.0,80.5,68.15333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.37666666666667,64.0,71.0,65.0,65.0
2025-03-17 18:45:00,484.51666666666665,0.8066666666666666,81.5,68.29,485.9266666666667,71.49,0.0,74.0,73.0,71.0,71.51,64.0,71.0,65.0,65.0
2025-03-17 19:00:00,525.4833333333333,5.830000000000001,82.5,68.46,522.6566666666666,71.49,0.0,74.0,73.0,71.0,71.64,64.0,71.0,65.0,65.0
2025-03-17 19:15:00,583.3966666666666,13.8,84.83333333333333,68.72666666666667,579.8666666666667,71.49,0.0,74.0,73.0,71.0,71.81666666666666,64.0,71.0,65.0,65.0
2025-03-17 19:30:00,646.9666666666667,22.77,87.0,68.91333333333334,646.2600000000001,71.49,0.0,74.0,73.0,71.0,72.00666666666666,64.0,71.0,65.0,65.0
2025-03-17 19:45:00,718.3000000000001,32.99333333333333,89.83333333333333,69.27,716.89,71.49,0.0,74.0,73.0,71.0,72.17,64.0,71.0,65.0,65.0
2025-03-17 20:00:00,744.4333333333334,36.47,91.0,69.33333333333333,741.6066666666667,71.49,0.0,74.0,73.0,71.0,72.11,64.0,71.0,65.0,65.0
2025-03-17 20:15:00,708.4133333333333,31.32333333333333,90.0,69.33,705.5866666666667,71.49,0.0,74.0,73.0,71.0,71.85333333333334,64.0,71.0,65.0,65.0
2025-03-17 20:30:00,678.04,27.21666666666667,91.0,63.46,675.9233333333333,71.49,0.0,74.0,73.0,71.0,71.67,64.0,71.0,65.0,65.0
2025-03-17 20:45:00,570.6833333333334,12.946666666666664,85.5,59.48666666666667,573.5133333333333,71.49,0.0,74.0,73.0,71.0,71.23333333333333,64.0,71.0,65.0,65.0
2025-03-17 21:00:00,483.1066666666666,0.6766666666666666,81.33333333333333,59.48666666666667,485.2266666666667,71.49,0.0,74.0,73.0,71.0,70.85666666666667,64.0,71.0,65.0,65.0
2025-03-17 21:15:00,482.4,0.0,80.33333333333333,59.303333333333335,480.99,71.14999999999999,0.02,74.0,73.0,71.0,70.56,64.0,71.0,65.0,65.0
2025-03-17 21:30:00,506.4133333333333,0.0,81.33333333333333,59.22666666666667,502.88,70.47,4.366666666666666,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0
2025-03-17 21:45:00,541.7266666666667,0.0,81.83333333333333,60.46,542.4333333333333,70.47,12.22,74.0,73.0,71.0,70.02666666666667,64.0,71.0,65.0,65.0
2025-03-17 22:00:00,586.93,0.0,82.16666666666667,62.36000000000001,581.28,70.47,19.60333333333333,74.0,73.0,71.0,69.85666666666667,64.0,71.0,65.0,65.0
2025-03-17 22:15:00,613.7666666666668,0.0,83.0,64.14,615.18,70.47,26.2,74.0,73.0,71.0,69.77,64.0,71.0,65.0,65.0
2025-03-17 22:30:00,642.0233333333333,0.0,86.5,65.41333333333334,644.14,70.47,31.64333333333333,74.0,73.0,71.0,69.77,64.0,71.0,65.0,65.0
2025-03-17 22:45:00,656.1466666666666,0.0,86.83333333333333,66.30333333333333,662.5033333333334,70.47,35.25666666666667,74.0,73.0,71.0,69.83666666666666,64.0,71.0,65.0,65.0
2025-03-17 23:00:00,665.33,0.0,86.33333333333333,66.61,668.86,70.47,36.36666666666667,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0
2025-03-17 23:15:00,673.8033333333333,0.0,84.66666666666667,66.02333333333333,663.9166666666666,70.47,35.46666666666667,74.0,73.0,71.0,70.17333333333333,64.0,71.0,65.0,65.0
2025-03-17 23:30:00,692.1666666666666,0.0,84.33333333333333,69.95666666666666,682.28,70.47,39.06,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0
2025-03-17 23:45:00,658.9699999999999,0.0,84.0,75.52666666666666,667.4466666666667,70.47,36.330000000000005,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0
2025-03-18 00:00:00,634.2533333333332,0.0,82.83333333333333,73.36333333333333,632.84,70.47,29.796666666666667,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0
2025-03-18 00:15:00,605.2933333333334,0.0,82.0,71.80333333333333,607.4133333333333,70.47,24.570000000000004,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-18 00:30:00,588.3433333333334,0.0,81.66666666666667,70.88666666666667,592.5799999999999,70.47,21.840000000000003,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0
2025-03-18 00:45:00,574.9200000000001,0.0,81.0,70.00333333333333,579.8666666666667,70.47,19.39333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0
2025-03-18 01:00:00,566.4466666666667,0.0,80.66666666666667,69.21666666666667,566.4466666666667,70.47,16.91,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0
2025-03-18 01:15:00,560.0933333333334,0.0,80.66666666666667,68.73666666666666,564.3266666666667,70.47,16.323333333333334,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0
2025-03-18 01:30:00,562.9133333333333,0.0,81.0,68.47666666666667,561.5,70.47,15.71,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-18 01:45:00,565.74,0.0,81.33333333333333,68.96,565.74,70.47,16.669999999999998,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0
2025-03-18 02:00:00,567.1533333333333,0.0,81.83333333333333,68.89999999999999,567.86,70.47,16.993333333333336,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0
2025-03-18 02:15:00,572.8033333333334,0.0,82.16666666666667,69.04333333333334,572.1,70.47,17.76,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-18 02:30:00,575.63,0.0,82.66666666666667,69.49333333333334,581.9833333333335,70.47,19.67,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-18 02:45:00,584.8133333333334,0.0,84.83333333333333,69.78333333333333,586.2233333333332,70.47,20.52,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0
2025-03-18 03:00:00,598.9366666666666,0.0,83.66666666666667,69.98666666666666,591.17,70.47,21.52,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-18 03:15:00,598.9366666666666,0.0,83.5,70.12333333333333,596.8166666666666,70.47,22.44,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0
2025-03-18 03:30:00,601.0533333333333,0.0,83.5,70.41000000000001,603.88,70.47,23.916666666666668,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0
2025-03-18 03:45:00,617.3000000000001,0.0,84.0,70.66333333333334,611.6533333333333,70.47,25.58333333333333,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0
2025-03-18 04:00:00,621.5366666666667,0.0,84.33333333333333,70.78,618.0033333333334,70.47,26.78,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0
2025-03-18 04:15:00,619.4200000000001,0.0,84.83333333333333,70.88666666666667,622.2433333333333,70.47,27.60333333333333,74.0,73.0,71.0,70.32666666666667,64.0,71.0,65.0,65.0
2025-03-18 04:30:00,633.5466666666666,0.0,86.66666666666667,70.93333333333334,626.4833333333335,70.47,28.243333333333336,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-18 04:45:00,634.25,0.0,86.66666666666667,71.28666666666668,631.43,70.47,29.320000000000004,74.0,73.0,71.0,70.34,64.0,71.0,65.0,65.0
2025-03-18 05:00:00,642.0233333333333,0.0,86.16666666666667,71.61999999999999,634.9566666666666,70.47,29.99,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0
2025-03-18 05:15:00,639.1933333333333,0.0,86.33333333333333,71.93333333333334,638.4866666666667,70.47,30.493333333333336,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0
2025-03-18 05:30:00,642.73,0.0,86.16666666666667,72.12666666666667,640.6066666666667,70.47,30.97,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0
2025-03-18 05:45:00,638.4866666666667,0.0,86.83333333333333,72.16000000000001,642.02,70.47,31.343333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-18 06:00:00,649.0866666666667,0.0,87.33333333333333,72.26666666666667,645.5533333333333,70.47,31.936666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-18 06:15:00,645.5533333333333,0.0,87.16666666666667,72.37666666666667,647.6733333333333,70.47,32.42333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-18 06:30:00,644.8466666666667,0.0,87.0,72.44666666666666,646.26,70.47,32.22666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0
2025-03-18 06:45:00,638.49,0.0,87.0,72.13333333333333,644.14,70.47,31.653333333333336,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-18 07:00:00,634.9599999999999,0.0,86.5,72.09666666666666,642.02,70.47,31.38,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-18 07:15:00,645.5533333333333,0.0,86.83333333333333,72.01666666666667,643.4333333333333,70.47,31.613333333333333,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-18 07:30:00,643.4333333333333,0.0,88.0,71.95333333333333,644.14,70.47,31.723333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-18 07:45:00,646.26,0.0,87.66666666666667,72.31,647.6733333333333,70.47,32.50666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-18 08:00:00,642.02,0.0,87.5,72.46333333333332,646.9666666666667,70.47,32.233333333333334,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-18 08:15:00,650.4966666666667,0.0,87.16666666666667,72.41000000000001,646.9666666666667,70.47,32.2,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-18 08:30:00,657.5600000000001,0.0,87.16666666666667,72.25,646.26,70.47,32.21,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-18 08:45:00,648.38,0.0,87.16666666666667,72.28333333333333,646.9666666666667,70.47,32.4,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-18 09:00:00,657.5600000000001,0.0,88.33333333333333,72.33666666666666,647.6733333333333,70.47,32.39,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-18 09:15:00,649.0866666666667,0.0,87.66666666666667,72.51333333333334,646.9666666666667,70.47,32.27666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-18 09:30:00,639.1966666666666,0.0,87.16666666666667,72.45666666666666,644.8466666666667,70.47,31.96333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-18 09:45:00,645.5533333333333,0.0,87.0,72.47666666666667,646.9666666666667,70.47,32.01333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-18 10:00:00,646.9666666666667,0.0,87.16666666666667,72.42333333333333,646.26,70.47,32.25,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-18 10:15:00,652.6133333333333,0.0,87.66666666666667,72.17,646.26,70.47,32.11333333333334,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-18 10:30:00,638.49,0.0,89.16666666666667,72.30333333333334,649.0866666666667,70.47,32.64333333333334,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-18 10:45:00,658.97,0.0,88.33333333333333,72.7,653.3233333333334,70.47,33.68333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-18 11:00:00,650.4966666666667,0.0,88.0,72.61,651.9133333333333,70.47,33.26333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-18 11:15:00,650.4966666666667,0.0,87.66666666666667,72.58999999999999,651.9133333333333,70.47,33.35,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-18 11:30:00,657.5566666666667,0.0,87.83333333333333,72.72666666666667,654.73,70.47,33.580000000000005,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-18 11:45:00,650.4966666666667,0.0,88.0,72.84666666666668,652.6166666666667,70.47,33.443333333333335,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0
2025-03-18 12:00:00,645.5533333333333,0.0,87.83333333333333,72.48,646.26,70.47,32.193333333333335,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-18 12:15:00,619.42,0.0,87.5,70.70333333333333,613.0633333333334,70.47,25.846666666666664,74.0,73.0,71.0,70.77666666666667,64.0,71.0,65.0,65.0
2025-03-18 12:30:00,574.9233333333333,0.0,85.0,68.87,570.6833333333333,70.47,17.666666666666668,74.0,73.0,71.0,71.02333333333333,64.0,71.0,65.0,65.0
2025-03-18 12:45:00,531.84,0.0,83.33333333333333,67.61,536.0766666666667,70.47,11.266666666666666,74.0,73.0,71.0,71.17333333333333,64.0,71.0,65.0,65.0
2025-03-18 13:00:00,500.0566666666667,0.0,81.83333333333333,67.13333333333333,497.23,70.47,3.44,74.0,73.0,71.0,71.22666666666667,64.0,71.0,65.0,65.0
2025-03-18 13:15:00,484.51666666666665,0.0,80.66666666666667,67.8,480.99,70.47,0.0,74.0,73.0,71.0,71.25333333333333,64.0,71.0,65.0,65.0
2025-03-18 13:30:00,479.57,0.0,81.0,68.24,480.99,70.47,0.0,74.0,73.0,71.0,71.36999999999999,64.0,71.0,65.0,65.0
2025-03-18 13:45:00,484.51666666666665,0.8366666666666666,82.33333333333333,64.7,487.3433333333333,71.14999999999999,0.0,74.0,73.0,71.0,71.50333333333333,64.0,71.0,65.0,65.0
2025-03-18 14:00:00,488.75666666666666,1.2433333333333334,82.33333333333333,65.02333333333333,489.46,71.49,0.0,74.0,73.0,71.0,71.51,64.0,71.0,65.0,65.0
2025-03-18 14:15:00,491.58,0.9366666666666666,83.16666666666667,60.43666666666667,484.51666666666665,71.49,0.0,74.0,73.0,71.0,71.48333333333333,64.0,71.0,65.0,65.0
2025-03-18 14:30:00,487.34,0.0,82.16666666666667,59.89333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.36,64.0,71.0,65.0,65.0
2025-03-18 14:45:00,489.46,0.0,81.66666666666667,60.4,480.99,71.49,0.0,74.0,73.0,71.0,71.23333333333333,64.0,71.0,65.0,65.0
2025-03-18 15:00:00,469.68666666666667,0.0,81.16666666666667,61.18333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.19333333333333,64.0,71.0,65.0,65.0
2025-03-18 15:15:00,478.1566666666667,0.0,80.83333333333333,61.55666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.16333333333334,64.0,71.0,65.0,65.0
2025-03-18 15:30:00,481.6933333333333,0.0,83.16666666666667,61.70333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.12333333333333,64.0,71.0,65.0,65.0
2025-03-18 15:45:00,485.22333333333336,0.0,82.0,61.63999999999999,480.99,71.49,0.0,74.0,73.0,71.0,71.13666666666667,64.0,71.0,65.0,65.0
2025-03-18 16:00:00,483.1066666666666,0.0,81.5,61.88,480.99,71.49,0.0,74.0,73.0,71.0,71.14333333333333,64.0,71.0,65.0,65.0
2025-03-18 16:15:00,491.58,0.0,80.66666666666667,62.17666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.18666666666667,64.0,71.0,65.0,65.0
2025-03-18 16:30:00,487.3433333333333,0.0,80.33333333333333,62.42666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.2,64.0,71.0,65.0,65.0
2025-03-18 16:45:00,468.9766666666666,0.0,81.0,62.63999999999999,480.99,71.49,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0
2025-03-18 17:00:00,481.69000000000005,0.0,80.66666666666667,63.32666666666666,480.99,71.49,0.0,74.0,73.0,71.0,71.33666666666666,64.0,71.0,65.0,65.0
2025-03-18 17:15:00,477.4533333333334,0.0,80.16666666666667,63.93666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.39999999999999,64.0,71.0,65.0,65.0
2025-03-18 17:30:00,487.3433333333333,1.3,80.5,64.26,489.46,71.49,0.0,74.0,73.0,71.0,71.52333333333333,64.0,71.0,65.0,65.0
2025-03-18 17:45:00,528.3066666666667,6.086666666666666,81.5,64.61333333333333,523.3633333333333,71.49,0.0,74.0,73.0,71.0,71.64,64.0,71.0,65.0,65.0
2025-03-18 18:00:00,533.9566666666666,7.966666666666668,82.16666666666667,64.76666666666667,538.1966666666667,71.49,0.0,74.0,73.0,71.0,71.65666666666668,64.0,71.0,65.0,65.0
2025-03-18 18:15:00,579.8666666666667,13.953333333333331,83.66666666666667,64.06333333333333,581.28,71.49,0.0,74.0,73.0,71.0,71.78666666666668,64.0,71.0,65.0,65.0
2025-03-18 18:30:00,618.7166666666666,19.18,85.16666666666667,63.830000000000005,618.0066666666667,71.49,0.0,74.0,73.0,71.0,71.87333333333333,64.0,71.0,65.0,65.0
2025-03-18 18:45:00,651.2033333333334,23.85333333333333,86.16666666666667,63.85666666666666,651.2033333333334,71.49,0.0,74.0,73.0,71.0,71.91333333333334,64.0,71.0,65.0,65.0
2025-03-18 19:00:00,677.3333333333334,28.21333333333333,87.5,63.72,682.9833333333332,71.49,0.0,74.0,73.0,71.0,71.94,64.0,71.0,65.0,65.0
2025-03-18 19:15:00,732.4266666666666,35.03666666666667,89.16666666666667,64.00666666666667,730.3066666666667,71.49,0.0,74.0,73.0,71.0,72.03,64.0,71.0,65.0,65.0
2025-03-18 19:30:00,775.5100000000001,40.72666666666667,90.83333333333331,64.14666666666666,773.3933333333333,71.49,0.0,74.0,73.0,71.0,72.08333333333333,64.0,71.0,65.0,65.0
2025-03-18 19:45:00,803.0533333333333,45.65333333333333,91.83333333333331,63.873333333333335,807.2933333333334,71.49,0.0,74.0,73.0,71.0,72.09,64.0,71.0,65.0,65.0
2025-03-18 20:00:00,837.6633333333333,49.99333333333334,93.5,63.85333333333333,840.4866666666667,71.49,0.0,74.0,73.0,71.0,72.08333333333333,64.0,71.0,65.0,65.0
2025-03-18 20:15:00,812.2366666666667,45.64666666666667,92.66666666666669,64.08,808.7066666666666,71.49,0.0,74.0,73.0,71.0,71.83999999999999,64.0,71.0,65.0,65.0
2025-03-18 20:30:00,752.91,38.16333333333333,91.0,64.36333333333333,753.6166666666667,71.49,0.0,74.0,73.0,71.0,71.56333333333333,64.0,71.0,65.0,65.0
2025-03-18 20:45:00,711.2366666666667,32.373333333333335,90.0,64.40666666666668,711.9466666666667,71.49,0.0,74.0,73.0,71.0,71.39666666666666,64.0,71.0,65.0,65.0
2025-03-18 21:00:00,670.9766666666667,25.73,88.83333333333333,63.66666666666666,668.1533333333333,71.49,0.0,74.0,73.0,71.0,71.24333333333334,64.0,71.0,65.0,65.0
2025-03-18 21:15:00,604.5866666666667,16.896666666666665,88.66666666666667,59.09,601.7600000000001,71.49,0.0,74.0,73.0,71.0,71.05,64.0,71.0,65.0,65.0
2025-03-18 21:30:00,504.29333333333335,3.516666666666667,82.83333333333333,55.26333333333333,507.12000000000006,71.49,0.0,74.0,73.0,71.0,70.76666666666667,64.0,71.0,65.0,65.0
2025-03-18 21:45:00,482.4,0.0,80.83333333333333,54.92,485.93,70.81,1.1266666666666667,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-18 22:00:00,517.0066666666667,0.0,83.83333333333333,54.53,515.5933333333334,70.47,6.743333333333333,74.0,73.0,71.0,70.19333333333333,64.0,71.0,65.0,65.0
2025-03-18 22:15:00,556.56,0.0,84.16666666666667,55.626666666666665,555.8533333333334,70.47,14.79,74.0,73.0,71.0,69.95333333333333,64.0,71.0,65.0,65.0
2025-03-18 22:30:00,603.88,0.0,84.16666666666667,62.59666666666667,602.4699999999999,70.47,23.493333333333336,74.0,73.0,71.0,69.75333333333333,64.0,71.0,65.0,65.0
2025-03-18 22:45:00,631.4266666666666,0.0,83.83333333333333,62.876666666666665,634.9566666666666,70.47,29.87,74.0,73.0,71.0,69.71666666666665,64.0,71.0,65.0,65.0
2025-03-18 23:00:00,647.67,0.0,84.33333333333333,61.34333333333333,654.7333333333333,70.47,33.79333333333333,74.0,73.0,71.0,69.79333333333334,64.0,71.0,65.0,65.0
2025-03-18 23:15:00,680.1566666666666,0.0,85.33333333333333,62.88,678.75,70.47,38.36333333333334,74.0,73.0,71.0,69.82,64.0,71.0,65.0,65.0
2025-03-18 23:30:00,696.4033333333333,0.0,86.16666666666667,71.2,697.11,70.47,41.98,74.0,73.0,71.0,69.87666666666667,64.0,71.0,65.0,65.0
2025-03-18 23:45:00,683.6933333333333,0.0,85.33333333333333,70.34666666666666,680.16,70.47,38.72666666666667,74.0,73.0,71.0,70.20333333333333,64.0,71.0,65.0,65.0
2025-03-19 00:00:00,680.8666666666667,0.0,85.5,69.78666666666668,676.6266666666667,70.47,37.97,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0
2025-03-19 00:15:00,682.28,0.0,86.0,69.24,673.0933333333332,70.47,37.333333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-19 00:30:00,673.0966666666667,0.0,86.33333333333333,69.37333333333333,673.8,70.47,37.620000000000005,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-19 00:45:00,668.86,0.0,86.66666666666667,68.77,665.33,70.47,36.053333333333335,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-19 01:00:00,657.5566666666667,0.0,86.66666666666667,68.42666666666666,663.21,70.47,35.42666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-19 01:15:00,658.9733333333334,0.0,86.5,68.16000000000001,662.5033333333334,70.47,35.300000000000004,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-19 01:30:00,654.7333333333333,0.0,86.33333333333333,68.27666666666666,661.7966666666667,70.47,35.35333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-19 01:45:00,673.0966666666667,0.0,86.83333333333333,68.78,669.5633333333334,70.47,36.61666666666667,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-19 02:00:00,670.98,0.0,87.16666666666667,68.73666666666666,668.86,70.47,36.54666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0
2025-03-19 02:15:00,670.2733333333334,0.0,87.5,68.60000000000001,666.7433333333333,70.47,36.156666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-19 02:30:00,666.0333333333333,0.0,87.33333333333333,69.10000000000001,674.5066666666667,70.47,37.57666666666666,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0
2025-03-19 02:45:00,685.81,0.0,87.5,69.30666666666667,678.04,70.47,38.28666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-19 03:00:00,682.9833333333332,0.0,87.83333333333333,69.58333333333333,680.8666666666667,70.47,38.83,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-19 03:15:00,687.9266666666666,0.0,88.0,69.61333333333333,680.16,70.47,38.86333333333334,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-19 03:30:00,677.3333333333334,0.0,87.83333333333333,69.48333333333333,681.5733333333333,70.47,38.97,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0
2025-03-19 03:45:00,691.46,0.0,88.16666666666667,69.76333333333334,687.2266666666666,70.47,40.00333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-19 04:00:00,684.3966666666666,0.0,88.16666666666667,69.88333333333333,689.3433333333332,70.47,40.53333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-19 04:15:00,688.6366666666667,0.0,88.33333333333333,70.54666666666667,686.5166666666668,70.47,40.12,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0
2025-03-19 04:30:00,678.7466666666666,0.0,88.0,70.08999999999999,680.8666666666667,70.47,38.91666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-19 04:45:00,681.5733333333333,0.0,87.83333333333333,69.86666666666666,678.04,70.47,38.36,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-19 05:00:00,670.9766666666666,0.0,88.0,69.75,676.6266666666667,70.47,38.11666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0
2025-03-19 05:15:00,670.9766666666666,0.0,88.16666666666667,69.57,675.92,70.47,37.82333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-19 05:30:00,672.3933333333333,0.0,88.5,69.42333333333333,672.3866666666667,70.47,37.35666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0
2025-03-19 05:45:00,674.51,0.0,88.33333333333333,69.35666666666667,671.68,70.47,37.19,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-19 06:00:00,670.98,0.0,88.0,69.22,670.9766666666666,70.47,37.03666666666666,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-19 06:15:00,673.0966666666667,0.0,88.0,69.26,673.0933333333332,70.47,37.43666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0
2025-03-19 06:30:00,682.9833333333332,0.0,88.16666666666667,69.54333333333334,680.16,70.47,38.806666666666665,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-19 06:45:00,689.3433333333332,0.0,88.66666666666667,69.87333333333333,685.8133333333334,70.47,39.63,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0
2025-03-19 07:00:00,693.5799999999999,0.0,89.0,70.13000000000001,687.9333333333334,70.47,40.31333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0
2025-03-19 07:15:00,693.5799999999999,0.0,89.0,70.2,689.3433333333332,70.47,40.38333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-19 07:30:00,694.2866666666667,0.0,89.0,69.69333333333333,684.4,70.47,39.68333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0
2025-03-19 07:45:00,684.4,0.0,89.33333333333333,70.08666666666666,690.0466666666666,70.47,40.66,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0
2025-03-19 08:00:00,692.87,0.0,89.5,70.21,692.87,70.47,41.14,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0
2025-03-19 08:15:00,691.46,0.0,89.83333333333333,70.13,692.1633333333333,70.47,41.07333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0
2025-03-19 08:30:00,694.2866666666667,0.0,90.33333333333331,70.41333333333334,697.11,70.47,41.92666666666667,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0
2025-03-19 08:45:00,690.0500000000001,0.0,92.16666666666669,70.08666666666666,690.7533333333334,70.47,40.74,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0
2025-03-19 09:00:00,696.4066666666668,0.0,93.0,69.97666666666667,688.64,70.47,40.44,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-19 09:15:00,701.35,0.0,93.5,70.11666666666666,692.87,70.47,41.00666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0
2025-03-19 09:30:00,694.2866666666667,0.0,93.5,70.68333333333334,700.6433333333334,70.47,42.56666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0
2025-03-19 09:45:00,710.885,0.0,93.5,70.95500000000001,702.4100000000001,70.47,43.095,74.0,73.0,71.0,70.4,64.0,71.0,65.0,65.0
2025-03-19 10:00:00,705.5833333333334,0.0,92.66666666666669,70.86333333333333,701.35,70.47,42.82,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0
2025-03-19 10:15:00,692.1666666666666,0.0,92.33333333333331,70.45,694.2833333333333,70.47,41.446666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0
2025-03-19 10:30:00,700.6433333333334,0.0,93.16666666666669,70.02999999999999,692.87,70.47,41.303333333333335,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0
2025-03-19 10:45:00,693.5799999999999,0.0,93.0,69.96333333333332,694.2833333333333,70.47,41.35666666666667,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0
2025-03-19 11:00:00,703.4666666666667,0.0,93.33333333333331,70.00999999999999,696.4033333333333,70.47,41.91666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0
2025-03-19 11:15:00,711.2400000000001,0.0,93.5,70.27,702.7633333333333,70.47,43.080000000000005,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0
2025-03-19 11:30:00,700.64,0.0,91.5,76.73333333333333,698.5233333333334,70.47,42.5,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0
2025-03-19 11:45:00,670.98,0.0,89.83333333333333,68.82666666666667,674.5066666666667,70.47,37.66333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0
2025-03-19 12:00:00,649.7900000000001,0.0,89.0,66.81333333333333,649.7933333333334,70.47,32.88333333333333,74.0,73.0,71.0,70.82000000000001,64.0,71.0,65.0,65.0
2025-03-19 12:15:00,605.2966666666666,0.0,86.33333333333333,70.42333333333333,601.0533333333334,70.47,23.33333333333333,74.0,73.0,71.0,71.10666666666667,64.0,71.0,65.0,65.0
2025-03-19 12:30:00,536.08,0.0,85.66666666666667,61.26666666666667,541.0233333333334,70.47,11.976666666666668,74.0,73.0,71.0,71.37333333333333,64.0,71.0,65.0,65.0
2025-03-19 12:45:00,512.7666666666667,0.0,85.33333333333333,59.653333333333336,513.4766666666666,70.47,6.456666666666667,74.0,73.0,71.0,71.31333333333333,64.0,71.0,65.0,65.0
2025-03-19 13:00:00,483.81,0.0,83.83333333333333,60.05,490.8733333333333,70.47,2.04,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0
2025-03-19 13:15:00,469.6833333333333,0.0,83.0,60.39666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.28666666666668,64.0,71.0,65.0,65.0
2025-03-19 13:30:00,476.7466666666666,0.0,82.5,60.47666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.32333333333334,64.0,71.0,65.0,65.0
