time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 17:15:00,65.69,0.0,19.666666666666668,65.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,64.27666666666666,0.0,19.0,65.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,63.57,0.0,19.5,65.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,64.98333333333333,0.0,19.0,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.55,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,63.57,0.0,18.5,66.40666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,63.57,0.0,19.166666666666668,66.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.46333333333332,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,65.68333333333334,0.0,19.5,66.67333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,64.98333333333333,0.0,17.833333333333332,66.58999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,64.98,0.0,17.5,66.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,64.98333333333333,0.0,17.333333333333332,66.45333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.41,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,66.39333333333333,0.0,16.833333333333332,66.69,63.57,68.0,0.0,74.0,70.0,70.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,64.98333333333333,0.0,16.5,66.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,64.98,0.0,16.5,66.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,62.86333333333334,0.0,16.666666666666668,66.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,63.57,0.0,18.33333333333333,66.14,63.57,68.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,66.39333333333333,0.0,17.833333333333332,66.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,65.69,0.0,16.833333333333332,66.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,63.57,0.0,16.5,66.09,63.57,68.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,63.57,0.0,16.5,65.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,63.57,0.0,18.33333333333333,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,71.03,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,64.27666666666666,0.0,18.666666666666668,65.96,63.57,68.0,0.0,74.0,70.0,70.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,64.27666666666666,0.0,19.0,65.97333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,64.98333333333333,0.0,19.0,65.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,64.98333333333333,0.0,19.0,65.95,63.57,68.0,0.0,74.0,70.0,70.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,67.09666666666666,0.0,18.0,65.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,64.98333333333333,0.0,17.5,65.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.86,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,63.57,0.0,18.0,65.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,63.57,0.0,18.166666666666668,65.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,63.57,0.0,19.0,65.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,64.98333333333333,0.0,19.166666666666668,65.68,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,63.57,0.0,19.666666666666668,65.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,66.39333333333333,0.0,20.0,65.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,64.27666666666666,0.0,20.0,65.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,63.57,0.0,20.5,65.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,64.27666666666666,0.0,20.5,65.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,63.57,0.0,20.666666666666668,65.47333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,64.27666666666666,0.0,21.0,65.39999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,65.68666666666667,0.0,21.5,65.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,64.27666666666666,0.0,21.5,65.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.06,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,64.27666666666666,0.0,21.0,65.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,66.39333333333333,0.0,21.0,65.57,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,64.27666666666666,0.0,21.0,65.63,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,65.69,0.0,20.83333333333333,65.59,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,66.39333333333333,0.0,20.33333333333333,65.58333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,66.39333333333333,0.0,19.5,65.40333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,64.98333333333333,0.0,19.33333333333333,65.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,66.39333333333333,0.0,19.166666666666668,64.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,64.27666666666666,0.0,19.33333333333333,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,64.98333333333333,0.0,19.33333333333333,64.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,64.98333333333333,0.0,19.0,64.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,63.57,0.0,19.0,64.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,64.27666666666666,0.0,19.166666666666668,64.28333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,63.57,0.0,19.83333333333333,64.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,63.57,0.0,21.0,64.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,63.57,0.0,19.0,64.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,62.86333333333334,0.0,21.0,64.08,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,66.39333333333333,0.0,21.5,64.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,63.57,0.0,19.75,64.06,63.57,68.0,0.0,74.0,70.0,70.0,68.525,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,64.98,0.0,19.666666666666668,64.11,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,64.98333333333333,0.0,21.166666666666668,64.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,64.27666666666666,0.0,21.0,64.19,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,64.27666666666666,0.0,21.0,64.24333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,65.68666666666667,0.0,21.0,64.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,65.68666666666667,0.0,18.0,64.29,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,64.27666666666666,0.0,16.5,64.21,63.57,68.0,0.0,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,62.86333333333334,0.0,17.0,64.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,64.27666666666666,0.0,18.33333333333333,64.08666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,64.98333333333333,0.0,18.33333333333333,64.08,63.57,68.0,0.0,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,65.69,0.0,18.666666666666668,64.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,62.86333333333334,0.0,18.666666666666668,64.04,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,63.57,0.0,19.0,64.02666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,63.57,0.0,19.166666666666668,64.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,62.86333333333334,0.0,19.5,64.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,64.98333333333333,0.0,19.5,64.13,63.57,68.0,0.0,74.0,70.0,70.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,64.98333333333333,0.0,19.5,64.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,66.39333333333333,0.0,19.5,64.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,64.98333333333333,0.0,19.5,64.18,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,64.27666666666666,0.0,19.666666666666668,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,67.09666666666666,0.0,19.0,64.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,64.27666666666666,0.0,18.83333333333333,64.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,65.68666666666667,0.0,18.5,64.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,64.27666666666666,0.0,18.5,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,64.98,0.0,18.0,64.53333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,65.685,0.0,18.0,64.60499999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.56,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,65.16,0.0,18.0,64.6975,63.57,68.0,0.0,74.0,70.0,70.0,68.56,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,62.86333333333334,0.0,17.5,64.83333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,64.98333333333333,0.0,17.5,64.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,62.86333333333334,0.0,19.0,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,67.8,0.0,19.166666666666668,65.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.61,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,64.98333333333333,0.0,19.0,65.22333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,65.69,0.0,17.666666666666668,65.24333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,64.98333333333333,0.0,17.5,65.3,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,65.69,0.0,17.5,65.45,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,64.27666666666666,0.0,17.5,65.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.83,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,65.68666666666667,0.0,17.5,65.98,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,64.98,0.0,17.5,66.46333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,64.98333333333333,0.0,17.0,66.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,64.98333333333333,0.0,17.0,67.40666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,64.27666666666666,0.0,17.0,67.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,64.27666666666666,0.0,16.5,67.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,64.27666666666666,0.0,16.5,68.19,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,65.69,0.0,16.333333333333332,68.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,64.98,0.0,16.833333333333332,66.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,62.86333333333334,0.0,17.666666666666668,59.42,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,64.98333333333333,0.0,18.5,59.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,65.69,0.0,18.166666666666668,59.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,65.69,0.0,18.0,60.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,67.09666666666666,0.0,17.5,60.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,65.68666666666667,0.0,18.0,61.35333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,66.39333333333333,0.0,17.333333333333332,60.8,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,63.57,0.0,18.83333333333333,56.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,64.27666666666666,0.0,19.33333333333333,55.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,63.57,0.0,20.5,55.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.11666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,66.39333333333333,0.0,19.666666666666668,55.76666666666667,63.57,68.0,1.903333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,65.69,0.0,18.33333333333333,57.50666666666667,63.57,68.0,4.72,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,65.68666666666667,0.0,17.5,60.72,63.57,68.0,7.583333333333333,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,66.39333333333333,0.0,16.833333333333332,61.5,63.57,68.0,8.616666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,65.68666666666667,0.0,18.666666666666668,61.74666666666667,63.57,68.0,10.376666666666669,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,65.68666666666667,0.0,18.5,61.656666666666666,63.57,68.0,9.726666666666668,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,64.98333333333333,0.0,18.5,62.07333333333333,63.57,68.0,11.733333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,64.27666666666666,0.0,19.0,62.580000000000005,63.57,68.0,13.339999999999998,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,63.57,0.0,18.5,65.73333333333333,63.57,68.0,11.283333333333331,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,64.27666666666666,0.0,16.333333333333332,66.73666666666666,63.57,68.0,2.723333333333333,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,65.69,0.0,15.666666666666666,67.30333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,64.98333333333333,0.0,15.5,67.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,65.68666666666667,0.0,15.5,67.37,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,64.27666666666666,0.0,15.5,67.25,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,63.57,0.0,16.0,67.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,64.63,0.0,16.0,66.755,63.57,68.0,0.0,74.0,70.0,70.0,68.955,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,63.57,0.0,16.0,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,62.86333333333334,0.0,16.0,66.36666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,64.27666666666666,0.0,16.166666666666668,66.07333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.97333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,63.57,0.0,17.5,65.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,64.98333333333333,0.0,17.5,65.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,64.98333333333333,0.0,17.666666666666668,64.65666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,64.27666666666666,0.0,16.333333333333332,64.31,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,64.27666666666666,0.0,18.166666666666668,64.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,62.86333333333334,0.0,18.666666666666668,63.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,62.86333333333334,0.0,19.33333333333333,64.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,64.27666666666666,0.0,20.0,63.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,64.98,0.0,20.666666666666668,63.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,63.57,0.0,21.0,63.60999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,64.98333333333333,0.0,21.0,63.67,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,64.98333333333333,0.0,21.166666666666668,63.35,63.57,68.0,0.4333333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,65.68666666666667,0.0,20.5,63.16333333333333,63.57,68.0,1.91,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,64.27666666666666,0.0,19.666666666666668,63.01,63.57,68.0,3.436666666666667,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,66.745,0.0,19.5,62.97,63.57,68.0,6.205,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,65.6875,0.0,19.375,63.41,63.57,68.0,7.9375,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,64.27666666666666,0.0,19.166666666666668,64.13666666666667,63.57,68.0,9.86,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,65.68666666666667,0.0,19.0,64.75,63.57,68.0,11.68,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,64.27666666666666,0.0,21.33333333333333,64.85000000000001,63.57,68.0,12.18,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,63.57,0.0,21.83333333333333,65.27666666666667,63.57,68.0,14.0,74.0,70.0,70.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,65.69,0.0,20.0,65.48,63.57,68.0,13.703333333333331,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,64.98333333333333,0.0,19.166666666666668,65.66666666666667,63.57,68.0,13.903333333333334,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,63.57,0.0,21.0,65.61333333333333,63.57,68.0,13.656666666666666,74.0,70.0,70.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,65.68666666666667,0.0,20.166666666666668,65.59,63.57,68.0,14.32,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,66.39333333333333,0.0,19.33333333333333,65.81,63.57,68.0,14.55,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,64.98,0.0,19.166666666666668,65.93333333333334,63.57,68.0,14.45,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,64.98333333333333,0.0,19.0,65.49,63.57,68.0,13.356666666666667,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,65.68666666666667,0.0,18.83333333333333,65.46666666666667,63.57,68.0,13.743333333333334,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,64.27666666666666,0.0,18.5,65.59333333333332,63.57,68.0,13.666666666666666,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,65.69,0.0,18.33333333333333,65.52,63.57,68.0,13.506666666666666,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,64.98333333333333,0.0,18.166666666666668,65.39666666666666,63.57,68.0,13.613333333333337,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,64.27666666666666,0.0,20.33333333333333,65.42999999999999,63.57,68.0,12.839999999999998,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,66.39333333333333,0.0,19.5,65.53333333333333,63.57,68.0,13.55,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,65.69,0.0,18.5,65.63,63.57,68.0,13.82,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,63.57,0.0,18.0,65.69666666666666,63.57,68.0,14.15,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,64.27666666666666,0.0,18.0,65.29666666666667,63.57,68.0,13.18,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,62.86333333333334,0.0,18.666666666666668,65.86333333333333,63.57,68.0,14.496666666666668,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,65.69,0.0,19.83333333333333,65.29333333333334,63.57,68.0,13.116666666666667,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,64.27666666666666,0.0,19.83333333333333,65.18666666666667,63.57,68.0,12.836666666666666,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,64.27666666666666,0.0,20.33333333333333,65.45333333333333,63.57,68.0,13.446666666666667,74.0,70.0,70.0,68.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,66.39333333333333,0.0,20.0,65.84333333333332,63.57,68.0,14.903333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,64.98333333333333,0.0,19.166666666666668,65.58333333333333,63.57,68.0,14.113333333333337,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,64.98333333333333,0.0,18.666666666666668,65.57333333333334,63.57,68.0,14.1,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,64.27666666666666,0.0,19.0,65.37333333333333,63.57,68.0,13.453333333333331,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,63.57,0.0,20.0,65.34666666666666,63.57,68.0,13.61,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,64.27666666666666,0.0,18.5,65.34333333333333,63.57,68.0,13.37,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,64.98333333333333,0.0,18.33333333333333,65.45,63.57,68.0,13.666666666666666,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,65.69,0.0,18.0,65.59333333333333,63.57,68.0,13.353333333333332,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,65.69,0.0,18.0,65.69,63.57,68.0,13.813333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,64.98333333333333,0.0,18.0,65.46,63.57,68.0,12.833333333333334,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,65.68666666666667,0.0,17.833333333333332,65.58,63.57,68.0,13.416666666666666,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,63.57,0.0,17.5,65.27,63.57,68.0,11.97,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,63.57,0.0,18.0,65.33,63.57,68.0,12.233333333333334,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,63.57,0.0,20.0,65.25666666666667,63.57,68.0,11.82,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,66.39333333333333,0.0,19.33333333333333,65.28666666666666,63.57,68.0,11.85,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,65.69,0.0,17.833333333333332,65.42666666666668,63.57,68.0,11.15,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,64.27666666666666,0.0,17.5,65.24333333333334,63.57,68.0,10.78,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,64.27666666666666,0.0,17.333333333333332,65.09666666666666,63.57,68.0,10.3,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,64.98333333333333,0.0,17.0,64.99333333333334,63.57,68.0,9.98,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,64.27666666666666,0.0,17.0,64.75333333333333,63.57,68.0,9.02,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,65.69,0.0,17.0,64.77333333333333,63.57,68.0,8.886666666666665,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,64.98333333333333,0.0,17.0,64.68,63.57,68.0,9.14,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,64.98,0.0,16.833333333333332,64.97666666666667,63.57,68.0,9.46,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,64.98333333333333,0.0,16.5,64.56,63.57,68.0,8.063333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,64.98333333333333,0.0,16.5,64.69333333333333,63.57,68.0,8.023333333333333,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,64.98333333333333,0.0,16.833333333333332,64.87666666666667,63.57,68.0,8.753333333333332,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,65.68666666666667,0.0,18.5,64.83333333333333,63.57,68.0,8.636666666666667,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,65.69,0.0,18.0,64.24,63.57,68.0,7.23,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,65.68666666666667,0.0,16.833333333333332,64.57333333333334,63.57,68.0,8.223333333333334,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,64.27666666666666,0.0,17.666666666666668,64.92,63.57,68.0,9.443333333333332,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,67.8,0.0,17.833333333333332,64.83333333333333,63.57,68.0,9.493333333333334,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,65.69,0.0,16.666666666666668,64.40333333333332,63.57,68.0,7.546666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,64.27666666666666,0.0,16.5,64.58666666666666,63.57,68.0,8.28,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,62.86333333333334,0.0,16.833333333333332,65.03666666666668,63.57,68.0,9.273333333333332,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,63.57,0.0,17.0,64.76,63.57,68.0,8.02,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,65.68666666666667,0.0,17.5,64.38666666666667,63.57,68.0,6.946666666666666,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,66.39333333333333,0.0,16.0,64.22,63.57,68.0,6.976666666666667,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,62.86333333333334,0.0,16.833333333333332,64.45,63.57,68.0,7.710000000000001,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,63.57,0.0,17.0,64.69,63.57,68.0,9.113333333333337,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,64.98333333333333,0.0,17.333333333333332,63.93666666666667,63.57,68.0,6.5633333333333335,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,64.27666666666666,0.0,18.0,64.12333333333333,63.57,68.0,7.526666666666667,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,62.86333333333334,0.0,18.0,64.73,63.57,68.0,9.333333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,64.27666666666666,0.0,18.0,64.86333333333333,63.57,68.0,9.953333333333331,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,64.27666666666666,0.0,18.0,64.36666666666667,63.57,68.0,7.863333333333333,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,63.57,0.0,18.5,64.86,63.57,68.0,10.093333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,64.27666666666666,0.0,18.5,65.10333333333334,63.57,68.0,10.743333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,64.27666666666666,0.0,19.0,65.25333333333333,63.57,68.0,11.17,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,64.27666666666666,0.0,19.0,64.71,63.57,68.0,9.213333333333331,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,64.27666666666666,0.0,19.0,64.56333333333333,63.57,68.0,9.533333333333331,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,67.09666666666666,0.0,19.0,65.16666666666667,63.57,68.0,10.823333333333332,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,64.98333333333333,0.0,17.5,65.18333333333334,63.57,68.0,11.123333333333331,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,64.98,0.0,17.333333333333332,64.7,63.57,68.0,9.46,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,64.98333333333333,0.0,17.0,64.54333333333334,63.57,68.0,9.316666666666666,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,63.57,0.0,17.0,65.21666666666667,63.57,68.0,11.426666666666668,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,64.98333333333333,0.0,17.0,64.93333333333334,63.57,68.0,10.363333333333332,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,63.57,0.0,17.0,64.69333333333333,63.57,68.0,9.496666666666666,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,63.57,0.0,17.333333333333332,64.36666666666667,63.57,68.0,9.033333333333331,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,64.98333333333333,0.0,18.33333333333333,65.00666666666666,63.57,68.0,10.52,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,65.68666666666667,0.0,17.0,64.59666666666666,63.57,68.0,9.716666666666669,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,65.69,0.0,17.0,64.30333333333333,63.57,68.0,9.19,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,64.27666666666666,0.0,17.0,63.90666666666667,63.57,68.0,8.506666666666666,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,64.27666666666666,0.0,17.166666666666668,64.64666666666666,63.57,68.0,10.763333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,63.57,0.0,18.166666666666668,64.75,63.57,68.0,11.123333333333337,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,63.57,0.0,18.5,64.59666666666666,63.57,68.0,10.25,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,64.98333333333333,0.0,18.83333333333333,64.19666666666667,63.57,68.0,9.97,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,65.69,0.0,17.833333333333332,64.88666666666667,63.57,68.0,11.96,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,65.69,0.0,17.5,64.98666666666666,63.57,68.0,12.146666666666668,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,64.98333333333333,0.0,17.5,64.87666666666667,63.57,68.0,12.186666666666667,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,63.57,0.0,19.0,64.45333333333333,63.57,68.0,11.496666666666668,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,62.86333333333334,0.0,19.0,65.02333333333333,63.57,68.0,13.306666666666668,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,64.27666666666666,0.0,20.33333333333333,64.60333333333334,63.57,68.0,11.886666666666663,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,63.57,0.0,21.0,64.82666666666667,63.57,68.0,13.33,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,65.68666666666667,0.0,19.666666666666668,65.09333333333333,63.57,68.0,13.696666666666667,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,64.98333333333333,0.0,19.33333333333333,65.24666666666667,63.57,68.0,14.33,74.0,70.0,70.0,67.92666666666666,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,66.39333333333333,0.0,18.666666666666668,64.73,63.57,68.0,12.71,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,64.27666666666666,0.0,18.166666666666668,64.97,63.57,68.0,14.043333333333331,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,66.39333333333333,0.0,18.0,65.12666666666667,63.57,68.0,14.11,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,64.27666666666666,0.0,20.0,65.14333333333333,63.57,68.0,14.306666666666668,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,63.57,0.0,20.0,64.63333333333334,63.57,68.0,13.176666666666668,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,64.98333333333333,0.0,20.0,64.49666666666667,63.57,68.0,13.313333333333333,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,64.98333333333333,0.0,20.0,65.25333333333333,63.57,68.0,15.403333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,62.86333333333334,0.0,20.0,65.41333333333334,63.57,68.0,15.936666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,64.27666666666666,0.0,20.5,64.89666666666666,63.57,68.0,14.663333333333334,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,65.69,0.0,20.5,64.82333333333334,63.57,68.0,14.726666666666668,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,62.156666666666666,0.0,20.5,65.37666666666667,63.57,68.0,16.32,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,64.27666666666666,0.0,20.5,65.51666666666667,63.57,68.0,16.733333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,64.27666666666666,0.0,20.5,65.11,63.57,68.0,14.976666666666668,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,64.98333333333333,0.0,20.666666666666668,64.74,63.57,68.0,14.353333333333332,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,64.98333333333333,0.0,21.0,65.53333333333335,63.57,68.0,16.94333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,66.39333333333333,0.0,19.33333333333333,65.49,63.57,68.0,16.830000000000002,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,64.27666666666666,0.0,18.5,65.23333333333333,63.57,68.0,16.313333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,62.156666666666666,0.0,19.33333333333333,64.81666666666666,63.57,68.0,15.29,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,67.09666666666666,0.0,21.83333333333333,65.46,63.57,68.0,17.463333333333335,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,64.63,0.0,20.0,65.605,63.57,68.0,17.04,74.0,70.0,70.0,67.945,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,64.6275,0.0,19.875,64.8,63.57,68.0,15.3925,74.0,70.0,70.0,68.035,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,65.69,0.0,19.33333333333333,64.56666666666666,63.57,68.0,14.963333333333331,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,64.27666666666666,0.0,19.83333333333333,65.36666666666666,63.57,68.0,17.55666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,65.69,0.0,19.666666666666668,65.22333333333334,63.57,68.0,16.55666666666667,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,64.27666666666666,0.0,19.0,64.48666666666666,63.57,68.0,14.883333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,64.27666666666666,0.0,19.0,64.35666666666667,63.57,68.0,14.746666666666668,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,64.27666666666666,0.0,19.166666666666668,64.99666666666667,63.57,68.0,16.573333333333334,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,64.98333333333333,0.0,19.666666666666668,65.09666666666666,63.57,68.0,15.839999999999998,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,64.98333333333333,0.0,18.5,65.29666666666667,63.57,68.0,15.643333333333333,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,65.69,0.0,18.5,64.52,63.57,68.0,12.660000000000002,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,64.27666666666666,0.0,18.33333333333333,63.19333333333333,63.57,68.0,9.01,74.0,70.0,70.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,64.27666666666666,0.0,18.0,62.42,63.57,68.0,1.7699999999999998,74.0,70.0,70.0,68.49000000000001,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,63.57,0.0,17.5,62.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,63.57,0.0,18.166666666666668,62.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,64.98,0.0,19.5,62.62,63.57,68.0,0.0,74.0,70.0,70.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,65.69,0.0,18.166666666666668,62.8,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,65.68666666666667,0.0,17.666666666666668,63.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,64.27666666666666,0.0,17.333333333333332,63.31,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,65.68666666666667,0.0,17.0,63.76333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,62.86333333333334,0.0,17.833333333333332,64.03333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,64.27666666666666,0.0,17.166666666666668,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,64.98333333333333,0.0,17.166666666666668,64.38666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,65.68666666666667,0.0,17.5,64.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,63.56999999999999,0.0,17.666666666666668,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.43666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,64.27333333333333,0.0,17.0,64.88,63.57,68.0,0.0,74.0,70.0,70.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,64.27666666666666,0.0,17.0,65.01,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,62.86333333333334,0.0,17.666666666666668,65.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.8,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,66.39333333333333,0.0,16.833333333333332,65.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,64.98333333333333,0.0,16.0,65.54666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.8,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,66.39333333333333,0.0,15.666666666666666,65.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,65.68666666666667,0.0,15.5,66.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,64.98333333333333,0.0,15.333333333333334,66.19333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,64.98333333333333,0.0,15.0,66.27,63.57,68.0,0.0,74.0,70.0,70.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,66.39333333333333,0.0,14.5,66.26,63.57,68.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,64.98333333333333,0.0,14.333333333333334,66.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,65.68666666666667,0.0,14.0,66.28333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.45,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,63.57,0.0,14.333333333333334,66.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,65.68666666666667,0.0,13.833333333333334,66.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.53666666666668,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,62.86333333333334,0.0,13.833333333333334,66.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,64.27666666666666,0.0,14.5,66.38666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,64.27333333333333,0.0,14.833333333333334,66.31,63.57,68.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,64.98333333333333,0.0,14.333333333333334,66.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.51666666666667,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,65.69,0.0,14.0,65.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,64.27666666666666,0.0,14.833333333333334,65.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,64.98,0.0,14.333333333333334,65.42,63.57,68.0,0.0,74.0,70.0,70.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,64.98333333333333,0.0,14.666666666666666,65.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,64.27666666666666,0.0,15.166666666666666,65.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,66.39333333333333,0.0,15.666666666666666,64.90333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,62.156666666666666,0.0,16.5,64.84,63.57,68.0,0.0,74.0,70.0,70.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,62.86333333333334,0.0,17.166666666666668,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,63.57,0.0,17.5,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,62.86333333333334,0.0,17.666666666666668,64.64333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,63.57,0.0,18.0,64.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,63.57,0.0,18.5,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,66.39333333333333,0.0,17.666666666666668,64.48666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,64.27666666666666,0.0,17.833333333333332,64.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,62.86333333333334,0.0,19.0,64.29,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,64.98333333333333,0.0,17.5,64.33999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,65.69,0.0,17.166666666666668,64.38,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,63.57,0.0,17.5,64.40666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,63.57,0.0,18.83333333333333,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,64.27666666666666,0.0,18.666666666666668,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,62.86333333333334,0.0,19.83333333333333,64.3,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,65.69,0.0,18.0,64.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,64.98333333333333,0.0,17.5,64.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,64.27666666666666,0.0,18.166666666666668,64.22,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,65.69,0.0,19.83333333333333,64.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,64.98,0.0,19.33333333333333,64.24,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,65.69,0.0,18.33333333333333,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,63.57,0.0,17.833333333333332,64.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,64.98,0.0,18.5,64.33666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,64.98,0.0,19.0,64.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,65.68666666666667,0.0,19.166666666666668,64.24000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,64.27666666666666,0.0,18.5,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,65.68666666666667,0.0,18.666666666666668,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,64.98333333333333,0.0,19.166666666666668,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,66.39333333333333,0.0,19.0,64.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,62.86333333333334,0.0,17.666666666666668,64.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,64.98333333333333,0.0,19.33333333333333,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,64.27333333333333,0.0,18.166666666666668,64.15666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,64.27666666666666,0.0,17.666666666666668,64.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,63.57,0.0,17.5,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,64.98333333333333,0.0,18.33333333333333,64.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,65.69,0.0,18.5,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,64.27666666666666,0.0,17.5,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,62.86333333333334,0.0,18.83333333333333,64.30333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,65.69,0.0,19.166666666666668,64.24,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,65.68666666666667,0.0,18.83333333333333,63.63999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,63.57,0.0,17.5,63.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,66.745,0.0,18.75,62.695,63.57,68.0,0.0,74.0,70.0,70.0,68.315,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,64.27666666666666,0.0,17.5,62.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,63.57,0.0,17.833333333333332,62.46,63.57,68.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,64.27666666666666,0.0,18.166666666666668,62.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,62.86333333333334,0.0,19.5,62.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,65.68666666666667,0.0,19.166666666666668,62.41333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,63.56999999999999,0.0,18.83333333333333,62.42666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,64.27666666666666,0.0,19.666666666666668,62.46,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
