time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 06:30:00,63.57,0.0,33.666666666666664,63.85999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.27333333333333,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,64.98333333333333,0.0,33.333333333333336,64.02666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,64.27666666666666,0.0,34.0,63.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,65.68666666666667,0.0,33.833333333333336,63.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,64.27666666666666,0.0,33.333333333333336,63.89000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,64.98333333333333,0.0,34.333333333333336,63.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,63.57,0.0,33.5,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,65.69,0.0,34.666666666666664,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,63.57,0.0,35.333333333333336,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,64.27666666666666,0.0,33.333333333333336,64.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,65.68666666666667,0.0,34.166666666666664,64.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,64.27333333333333,0.0,34.0,64.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,63.57,0.0,34.166666666666664,63.94,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,63.57,0.0,35.333333333333336,63.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,64.98333333333333,0.0,33.833333333333336,63.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,63.56666666666666,0.0,34.333333333333336,63.693333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,64.27666666666666,0.0,35.0,63.586666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,65.68666666666667,0.0,35.0,63.50666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,65.68666666666667,0.0,34.5,63.56666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,64.98333333333333,0.0,34.0,63.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,64.98333333333333,0.0,33.5,63.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,65.69,0.0,35.0,63.553333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,64.98333333333333,0.0,33.0,63.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,64.98,0.0,35.0,63.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,65.68666666666667,0.0,33.833333333333336,63.77666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,64.27333333333333,0.0,33.166666666666664,63.803333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,63.57,0.0,33.166666666666664,63.81666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,65.69,0.0,33.166666666666664,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,66.39333333333333,0.0,34.333333333333336,64.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,64.98333333333333,0.0,34.333333333333336,63.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,64.98333333333333,0.0,33.833333333333336,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,64.27666666666666,0.0,33.5,63.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,65.69,0.0,34.333333333333336,63.92,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,66.39,0.0,33.333333333333336,63.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,64.98333333333333,0.0,34.666666666666664,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,64.98333333333333,0.0,33.166666666666664,63.98,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,63.57,0.0,33.166666666666664,64.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,64.27666666666666,0.0,34.5,64.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,65.69,0.0,33.333333333333336,64.62,63.57,68.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,63.57,0.0,32.666666666666664,64.69,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,65.68666666666667,0.0,34.0,64.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,64.98333333333333,0.0,34.0,64.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,64.27666666666666,0.0,34.0,64.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.65666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,64.98333333333333,0.0,34.0,65.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,64.27666666666666,0.0,32.833333333333336,65.16,63.57,68.0,0.0,74.0,70.0,70.0,68.81,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,66.39333333333333,0.0,32.333333333333336,65.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,64.98,0.0,32.666666666666664,65.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,64.27666666666666,0.0,33.0,65.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,64.98,0.0,33.333333333333336,65.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,65.68666666666667,0.0,34.333333333333336,65.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,64.98333333333333,0.0,34.0,66.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,64.27666666666666,0.0,32.166666666666664,66.82333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,64.98333333333333,0.0,31.666666666666668,66.64999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,64.27666666666666,0.0,33.5,66.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,66.39333333333333,0.0,33.5,66.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,67.09666666666666,0.0,32.0,67.03333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,64.27666666666666,0.0,31.83333333333333,67.24,63.57,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,64.27666666666666,0.0,31.5,67.42333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,64.27666666666666,0.0,31.5,67.67999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.61333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,64.27666666666666,0.0,31.0,67.67,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,64.98333333333333,0.0,31.83333333333333,67.73,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,64.98333333333333,0.0,32.0,67.62666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,61.45000000000001,0.0,32.333333333333336,67.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,64.27666666666666,0.0,33.0,67.45333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,65.68666666666667,0.0,33.0,67.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,64.98,0.0,33.0,67.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,64.27666666666666,0.0,33.333333333333336,67.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,63.57,0.0,33.5,67.27,63.57,68.0,0.0,74.0,70.0,70.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,64.27666666666666,0.0,33.5,67.31,63.57,68.0,0.0,74.0,70.0,70.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,64.27666666666666,0.0,33.5,67.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,65.68666666666667,0.0,33.5,67.32666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,64.98,0.0,33.5,67.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,64.27666666666666,0.0,33.5,67.48,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,64.98333333333333,0.0,33.5,67.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,64.27666666666666,0.0,33.5,67.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,64.27666666666666,0.0,33.0,67.21,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,66.39333333333333,0.0,32.333333333333336,66.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,64.27666666666666,0.0,32.0,67.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,62.156666666666666,0.0,33.166666666666664,67.07,63.57,68.0,0.0,74.0,70.0,70.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,64.27666666666666,0.0,33.5,67.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,63.57,0.0,33.5,67.19666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,64.27666666666666,0.0,34.0,67.11,63.57,68.0,0.0,74.0,70.0,70.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,64.98333333333333,0.0,33.833333333333336,67.13000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,64.27666666666666,0.0,33.5,67.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,64.27666666666666,0.0,33.5,67.17,63.57,68.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,64.98333333333333,0.0,33.5,67.14,63.57,68.0,0.0,74.0,70.0,70.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,65.69,0.0,34.0,67.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,64.98333333333333,0.0,33.666666666666664,67.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,66.39333333333333,0.0,32.333333333333336,67.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,62.156666666666666,0.0,32.166666666666664,66.99,63.57,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,64.27666666666666,0.0,34.0,66.89,63.57,68.0,0.0,74.0,70.0,70.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,64.27666666666666,0.0,34.0,66.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,65.69,0.0,34.0,66.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,63.57,0.0,34.166666666666664,66.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,64.98333333333333,0.0,33.5,66.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,64.27666666666666,0.0,33.333333333333336,66.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,63.57,0.0,34.333333333333336,66.59,63.57,68.0,0.0,74.0,70.0,70.0,69.76,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,65.69,0.0,34.666666666666664,66.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.76,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,62.86333333333334,0.0,34.833333333333336,66.27,63.57,68.0,0.0,74.0,70.0,70.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,64.98333333333333,0.0,35.0,66.27,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,64.27666666666666,0.0,33.833333333333336,66.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,64.98,0.0,34.166666666666664,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,62.86333333333334,0.0,35.0,66.5,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,66.39333333333333,0.0,34.833333333333336,66.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,67.09666666666666,0.0,34.0,66.48333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.52999999999999,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,64.27666666666666,0.0,33.5,66.42,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,64.98333333333333,0.0,33.5,66.42,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,62.86333333333334,0.0,34.666666666666664,66.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,62.86333333333334,0.0,35.5,66.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.5,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,64.27666666666666,0.0,33.166666666666664,65.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,63.56999999999999,0.0,34.5,65.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,64.98333333333333,0.0,34.666666666666664,64.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,64.98333333333333,0.0,35.333333333333336,64.35000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,64.27666666666666,0.0,34.666666666666664,63.57333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,64.27666666666666,0.0,35.666666666666664,63.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,62.86333333333334,0.0,36.0,62.98,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,64.98333333333333,0.0,36.0,62.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,63.57,0.0,35.666666666666664,62.73,63.57,68.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,64.98333333333333,0.0,36.16666666666666,62.44,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,64.27666666666666,0.0,34.5,62.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,62.156666666666666,0.0,35.333333333333336,61.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,64.27666666666666,0.0,36.5,62.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,64.27666666666666,0.0,35.166666666666664,62.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,62.156666666666666,0.0,36.0,62.45333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,64.27666666666666,0.0,36.16666666666666,62.64333333333334,63.57,68.0,1.61,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,64.98333333333333,0.0,36.5,62.70333333333334,63.57,68.0,2.686666666666667,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,65.68666666666667,0.0,36.5,62.57,63.57,68.0,4.15,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,65.69,0.0,36.5,62.696666666666665,63.57,68.0,6.496666666666666,74.0,70.0,70.0,67.80666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,64.27666666666666,0.0,36.0,63.37,63.57,68.0,8.366666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,64.98333333333333,0.0,36.0,63.77333333333333,63.57,68.0,9.263333333333334,74.0,70.0,70.0,67.82,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,65.69,0.0,36.333333333333336,63.02,63.57,68.0,8.12,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,64.98333333333333,0.0,36.5,64.19,63.57,68.0,10.983333333333334,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,64.27666666666666,0.0,36.0,64.12666666666667,63.57,68.0,10.66,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,63.57,0.0,36.5,64.32666666666667,63.57,68.0,11.833333333333334,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,63.57,0.0,37.0,64.49666666666667,63.57,68.0,11.796666666666669,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,64.98333333333333,0.0,37.0,64.77666666666666,63.57,68.0,12.563333333333333,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,64.98333333333333,0.0,37.0,65.28666666666666,63.57,68.0,13.273333333333332,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,64.27666666666666,0.0,37.0,64.60000000000001,63.57,68.0,12.156666666666666,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,64.27666666666666,0.0,37.0,64.90333333333332,63.57,68.0,13.576666666666668,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,64.27666666666666,0.0,37.0,65.05333333333333,63.57,68.0,13.683333333333332,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,65.68666666666667,0.0,37.333333333333336,65.19666666666667,63.57,68.0,14.583333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,65.69,0.0,36.16666666666666,64.94666666666666,63.57,68.0,13.126666666666669,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,65.68666666666667,0.0,35.0,65.11333333333333,63.57,68.0,14.216666666666669,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,65.68666666666667,0.0,35.0,65.58333333333333,63.57,68.0,15.28,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,65.69,0.0,35.0,65.35000000000001,63.57,68.0,14.01,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,66.39333333333333,0.0,34.5,64.95,63.57,68.0,13.116666666666667,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,63.57,0.0,34.5,64.97000000000001,63.57,68.0,13.026666666666666,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,64.27666666666666,0.0,34.5,64.79,63.57,68.0,13.163333333333334,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,63.57,0.0,34.833333333333336,65.06333333333333,63.57,68.0,13.863333333333337,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,64.27666666666666,0.0,35.5,65.13666666666667,63.57,68.0,14.23,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,64.27666666666666,0.0,36.0,65.17666666666666,63.57,68.0,14.42,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,64.27666666666666,0.0,36.333333333333336,65.10666666666667,63.57,68.0,15.506666666666666,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,64.27666666666666,0.0,36.5,65.22,63.57,68.0,15.54,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,64.27666666666666,0.0,36.5,65.50666666666666,63.57,68.0,16.373333333333335,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,64.27666666666666,0.0,36.5,65.59666666666668,63.57,68.0,16.113333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,62.86333333333334,0.0,36.5,65.18333333333334,63.57,68.0,15.286666666666669,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,64.27666666666666,0.0,37.0,65.75333333333333,63.57,68.0,17.03,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,66.39333333333333,0.0,35.833333333333336,65.57000000000001,63.57,68.0,16.35,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,64.98,0.0,34.833333333333336,65.46333333333332,63.57,68.0,15.516666666666666,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,62.86333333333334,0.0,34.5,65.26666666666667,63.57,68.0,15.716666666666669,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,63.57,0.0,35.0,65.12333333333333,63.57,68.0,15.393333333333333,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,64.63,0.0,35.0,65.28999999999999,63.57,68.0,15.54,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,64.27666666666666,0.0,35.0,65.51666666666667,63.57,68.0,16.423333333333332,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,63.57,0.0,36.66666666666666,65.20333333333333,63.57,68.0,15.65,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,65.69,0.0,37.16666666666666,65.06,63.57,68.0,15.77,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,64.27666666666666,0.0,37.333333333333336,65.54,63.57,68.0,17.523333333333337,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,64.98333333333333,0.0,37.16666666666666,65.59333333333332,63.57,68.0,18.086666666666662,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,65.69,0.0,36.5,65.47000000000001,63.57,68.0,17.353333333333335,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,64.98333333333333,0.0,35.0,65.78666666666668,63.57,68.0,17.72,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,64.27666666666666,0.0,36.333333333333336,65.56666666666666,63.57,68.0,17.383333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,63.57,0.0,37.0,65.77,63.57,68.0,17.743333333333336,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,63.57,0.0,37.0,65.45,63.57,68.0,17.396666666666665,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,64.98333333333333,0.0,37.333333333333336,65.03666666666668,63.57,68.0,16.533333333333335,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,64.98333333333333,0.0,37.0,65.42,63.57,68.0,17.933333333333334,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,66.39333333333333,0.0,36.66666666666666,65.42333333333333,63.57,68.0,17.87333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,63.57,0.0,35.0,65.31333333333333,63.57,68.0,17.33,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,65.68666666666667,0.0,35.0,66.14666666666666,63.57,68.0,19.19,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,65.68666666666667,0.0,35.0,65.63666666666667,63.57,68.0,18.256666666666664,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,65.68666666666667,0.0,37.0,65.69,63.57,68.0,18.35333333333333,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,66.39333333333333,0.0,35.666666666666664,65.66333333333334,63.57,68.0,18.75333333333333,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,62.86333333333334,0.0,35.5,66.09666666666668,63.57,68.0,19.71,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,64.98333333333333,0.0,35.166666666666664,65.42333333333333,63.57,68.0,18.23333333333333,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,63.57,0.0,36.0,65.68333333333334,63.57,68.0,19.256666666666664,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,64.27666666666666,0.0,37.0,65.48666666666666,63.57,68.0,19.19333333333333,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,64.98333333333333,0.0,37.0,65.48,63.57,68.0,19.563333333333333,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,64.27666666666666,0.0,37.0,65.74,63.57,68.0,19.91333333333333,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,66.39333333333333,0.0,36.0,65.76666666666667,63.57,68.0,20.126666666666665,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,65.69,0.0,35.0,65.86,63.57,68.0,21.4,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,65.69,0.0,34.5,65.92333333333333,63.57,68.0,21.843333333333334,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,64.27666666666666,0.0,34.5,65.99666666666667,63.57,68.0,22.276666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,63.56999999999999,0.0,35.166666666666664,65.64333333333333,63.57,68.0,22.80666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,66.39,0.0,37.16666666666666,66.28333333333333,63.57,68.0,23.72666666666667,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,64.27666666666666,0.0,35.666666666666664,66.39,63.57,68.0,24.52333333333333,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,64.27666666666666,0.0,37.333333333333336,67.17333333333333,63.57,68.0,26.24,74.0,70.0,70.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,63.57,0.0,37.5,67.48666666666666,63.57,68.0,26.426666666666662,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,63.56999999999999,0.0,37.66666666666666,68.33333333333333,63.57,68.0,26.99,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,64.27666666666666,0.0,35.5,67.97,63.57,68.0,27.22666666666667,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,64.27333333333333,0.0,35.5,68.17333333333333,63.57,68.0,27.973333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,64.27333333333333,0.0,37.16666666666666,68.24,63.57,68.0,28.12,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,63.57,0.0,37.0,68.36,63.57,68.0,28.72666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,64.27666666666666,0.0,37.0,68.49333333333334,63.57,68.0,29.516666666666666,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,64.27666666666666,0.0,36.66666666666666,68.87666666666667,63.57,68.0,29.89333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,65.69,0.0,35.333333333333336,69.02,63.57,68.0,30.19666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,65.69,0.0,35.0,69.25333333333333,63.57,68.0,30.75,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,64.98333333333333,0.0,35.0,69.40333333333332,63.57,68.0,30.863333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,64.98333333333333,0.0,35.0,69.04333333333334,63.57,68.0,29.883333333333336,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,65.69,0.0,35.0,68.63000000000001,63.57,68.0,30.126666666666665,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,62.156666666666666,0.0,36.16666666666666,69.42999999999999,63.57,68.0,31.646666666666665,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,67.1,0.0,37.0,69.58,63.57,68.0,32.14666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,65.69,0.0,36.0,69.485,63.57,68.0,32.165,74.0,70.0,70.0,67.945,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,66.39333333333333,0.0,35.5,69.77,63.57,68.0,33.04333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,66.39333333333333,0.0,35.5,69.87666666666667,63.57,68.0,33.60666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,64.98333333333333,0.0,37.0,70.33,63.57,68.0,34.13999999999999,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,66.39333333333333,0.0,37.0,70.16000000000001,63.57,68.0,33.666666666666664,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,66.39333333333333,0.0,35.666666666666664,70.29333333333334,63.57,68.0,34.1,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,63.57,0.0,35.0,70.71333333333334,63.57,68.0,35.193333333333335,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,63.57,0.0,35.166666666666664,71.09666666666668,63.57,68.0,35.68,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,66.39333333333333,0.0,36.833333333333336,71.39,63.57,68.0,36.19,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,65.69,0.0,35.333333333333336,71.81333333333333,63.57,68.0,37.02,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,65.68666666666667,0.0,34.666666666666664,72.50999999999999,63.57,68.0,37.85,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,63.57,0.0,34.166666666666664,72.8,63.57,68.0,38.14333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,66.39,0.0,34.0,73.08666666666667,63.57,68.0,38.66333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,64.27666666666666,0.0,34.0,71.47666666666667,63.57,68.0,35.71,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,65.68666666666667,0.0,36.333333333333336,68.79333333333334,63.57,68.0,30.546666666666667,74.0,70.0,70.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,64.98333333333333,0.0,34.333333333333336,66.98,63.57,68.0,26.933333333333334,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,65.69,0.0,33.666666666666664,65.74333333333333,63.57,68.0,23.38,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,64.98333333333333,0.0,33.5,65.07333333333334,63.57,68.0,21.69,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,65.69,0.0,33.0,64.7,63.57,68.0,19.60333333333333,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,63.56999999999999,0.0,33.0,63.57,63.57,68.0,17.166666666666668,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,64.98333333333333,0.0,33.0,62.34666666666666,63.57,68.0,13.693333333333332,74.0,70.0,70.0,68.35,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,64.98333333333333,0.0,32.666666666666664,60.82333333333333,63.57,68.0,9.193333333333332,74.0,70.0,70.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,65.68666666666667,0.0,32.5,60.94333333333333,63.57,68.0,9.61,74.0,70.0,70.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,62.86333333333334,0.0,32.5,60.586666666666666,63.57,68.0,7.636666666666667,74.0,70.0,70.0,68.28333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,64.27666666666666,0.0,33.0,60.120000000000005,63.57,68.0,4.239999999999999,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,65.69,0.0,32.666666666666664,60.373333333333335,63.57,68.0,3.013333333333333,74.0,70.0,70.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,62.156666666666666,0.0,32.5,60.27,63.57,68.0,0.4166666666666667,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,62.86333333333334,0.0,33.833333333333336,60.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,64.27666666666666,0.0,34.0,60.73,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,65.69,0.0,33.666666666666664,60.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,64.27666666666666,0.0,32.5,60.98666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,64.98333333333333,0.0,32.0,61.47,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,64.27666666666666,0.0,32.0,61.34,63.57,68.0,0.0,74.0,70.0,70.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,63.57,0.0,32.833333333333336,61.07,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,65.68666666666667,0.0,32.0,60.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.65333333333332,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,65.68666666666667,0.0,32.0,61.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,62.156666666666666,0.0,31.0,61.17,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,64.27666666666666,0.0,31.166666666666668,61.10666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,65.69,0.0,30.75,61.135000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.9,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,62.86333333333334,0.0,32.333333333333336,60.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,64.27666666666666,0.0,31.166666666666668,60.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,63.57,0.0,31.166666666666668,60.74,63.57,68.0,0.0,74.0,70.0,70.0,69.02,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,64.27666666666666,0.0,33.0,61.13666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.93,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,66.39333333333333,0.0,33.0,61.35666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,66.39333333333333,0.0,30.666666666666668,61.22,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,63.57,0.0,30.5,61.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,64.98333333333333,0.0,30.0,61.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,62.86333333333334,0.0,30.666666666666668,60.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,63.57,0.0,32.5,60.74,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,63.57,0.0,32.5,60.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,63.57,0.0,33.0,60.446666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,63.57,0.0,33.5,60.43,63.57,68.0,0.0,74.0,70.0,70.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,64.98333333333333,0.0,33.5,60.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.09666666666666,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,64.27666666666666,0.0,34.166666666666664,60.123333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,65.68666666666667,0.0,34.333333333333336,60.17,63.57,68.0,0.0,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,64.27666666666666,0.0,34.833333333333336,59.99666666666667,63.57,68.0,0.6966666666666667,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,63.57,0.0,35.166666666666664,59.96666666666667,63.57,68.0,2.41,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,64.27666666666666,0.0,35.5,59.75,63.57,68.0,4.83,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,63.57,0.0,36.0,60.84666666666666,63.57,68.0,9.736666666666666,74.0,70.0,70.0,67.64999999999999,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,64.98333333333333,0.0,37.0,63.19333333333333,63.57,68.0,15.410000000000002,74.0,70.0,70.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,63.57,0.0,34.833333333333336,64.51333333333334,63.57,68.0,18.563333333333333,74.0,70.0,70.0,67.55,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,67.09666666666666,0.0,34.166666666666664,65.76333333333334,63.57,68.0,22.42333333333333,74.0,70.0,70.0,67.53,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,63.57,0.0,34.0,66.15333333333334,63.57,68.0,23.326666666666668,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,66.39333333333333,0.0,33.5,66.65333333333332,63.57,68.0,24.090000000000003,74.0,70.0,70.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,62.86333333333334,0.0,34.666666666666664,66.06,63.57,68.0,22.66333333333333,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,66.39333333333333,0.0,35.166666666666664,66.12666666666667,63.57,68.0,23.03333333333333,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,63.57,0.0,36.333333333333336,66.45666666666666,63.57,68.0,23.633333333333336,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,64.27666666666666,0.0,35.166666666666664,66.42666666666668,63.57,68.0,23.52333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,63.57,0.0,34.166666666666664,66.09666666666668,63.57,68.0,22.37,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,64.98,0.0,35.5,65.43333333333334,63.57,68.0,21.19666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,65.69,0.0,34.833333333333336,65.11,63.57,68.0,20.726666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,65.68666666666667,0.0,33.5,65.69,63.57,68.0,22.436666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,66.39333333333333,0.0,33.0,65.36666666666666,63.57,68.0,21.3,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,63.57,0.0,33.0,65.26333333333334,63.57,68.0,21.096666666666668,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,64.98333333333333,0.0,33.333333333333336,65.52666666666666,63.57,68.0,22.05,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,64.98333333333333,0.0,33.5,65.61,63.57,68.0,22.043333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,65.69,0.0,33.5,65.85333333333334,63.57,68.0,23.376666666666665,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,64.98333333333333,0.0,33.0,66.28333333333333,63.57,68.0,24.50666666666667,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,64.27666666666666,0.0,33.0,66.62666666666667,63.57,68.0,25.30666666666667,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,64.27666666666666,0.0,33.0,67.31,63.57,68.0,27.2,74.0,70.0,70.0,67.84,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,62.86333333333334,0.0,33.0,67.24666666666667,63.57,68.0,26.99666666666667,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,62.86333333333334,0.0,34.0,67.58,63.57,68.0,27.87333333333333,74.0,70.0,70.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,62.86333333333334,0.0,34.833333333333336,67.64999999999999,63.57,68.0,27.47666666666667,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,65.69,0.0,35.0,67.17333333333333,63.57,68.0,26.406666666666663,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,63.57,0.0,35.0,67.14333333333333,63.57,68.0,26.39333333333333,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,64.98333333333333,0.0,35.0,67.78333333333333,63.57,68.0,28.31,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,66.39333333333333,0.0,35.0,67.24,63.57,68.0,27.27333333333333,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,65.69,0.0,33.666666666666664,66.76,63.57,68.0,26.77333333333333,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,65.69,0.0,33.0,67.0,63.57,68.0,27.563333333333333,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,64.27666666666666,0.0,32.5,67.18666666666667,63.57,68.0,28.076666666666668,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,63.57,0.0,32.833333333333336,66.89,63.57,68.0,26.84,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,65.69,0.0,33.0,66.71333333333332,63.57,68.0,27.52333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,64.98333333333333,0.0,33.166666666666664,67.36999999999999,63.57,68.0,29.05666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,65.69,0.0,33.0,67.21333333333332,63.57,68.0,28.12,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,66.39333333333333,0.0,33.0,67.20666666666666,63.57,68.0,28.45,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,66.39333333333333,0.0,33.0,67.67999999999999,63.57,68.0,29.656666666666663,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,64.98333333333333,0.0,32.5,67.73,63.57,68.0,29.74,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,64.27666666666666,0.0,32.5,68.36,63.57,68.0,30.96,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,64.27666666666666,0.0,32.5,69.07333333333334,63.57,68.0,32.37,74.0,70.0,70.0,67.87,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,62.86333333333334,0.0,32.833333333333336,68.99666666666667,63.57,68.0,32.38666666666666,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,64.27666666666666,0.0,33.0,70.14999999999999,63.57,68.0,34.88333333333333,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,63.57,0.0,34.166666666666664,72.20333333333333,63.57,68.0,37.75333333333334,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,64.27666666666666,0.0,35.5,73.16666666666667,63.57,68.0,39.16666666666666,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,64.27666666666666,0.0,35.5,73.76666666666667,63.57,68.0,39.95333333333333,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,63.57,0.0,35.666666666666664,74.78666666666668,63.57,68.0,41.41333333333333,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,65.68666666666667,0.0,36.833333333333336,76.35666666666667,63.57,68.0,43.41,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,65.69,0.0,34.666666666666664,77.42666666666666,63.57,68.0,44.99666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,66.39333333333333,0.0,34.0,78.71333333333332,63.57,68.0,47.72,74.0,70.0,70.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,64.27666666666666,0.0,33.5,81.08999999999999,63.57,68.0,51.70666666666667,74.0,70.0,70.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,64.98333333333333,0.0,33.166666666666664,77.66,63.57,68.0,44.77,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,64.98333333333333,0.0,33.0,72.75666666666667,63.57,68.0,37.763333333333335,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,63.57,0.0,33.0,69.86999999999999,63.57,68.0,33.25333333333334,74.0,70.0,70.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,64.98333333333333,0.0,33.0,67.27333333333333,63.57,68.0,29.016666666666666,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,62.86333333333334,0.0,33.0,66.77666666666666,63.57,68.0,28.72666666666667,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,64.27666666666666,0.0,32.833333333333336,66.62666666666667,63.57,68.0,28.83666666666667,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,62.86333333333334,0.0,33.0,66.53333333333333,63.57,68.0,27.636666666666667,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,62.86333333333334,0.0,34.666666666666664,65.99,63.57,68.0,25.666666666666668,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,65.68666666666667,0.0,35.5,64.87333333333333,63.57,68.0,22.77333333333333,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,65.68666666666667,0.0,35.5,65.04,63.57,68.0,23.33,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,64.98,0.0,34.5,65.44333333333333,63.57,68.0,23.816666666666663,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,65.69,0.0,34.0,64.74,63.57,68.0,21.23,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,65.69,0.0,32.833333333333336,64.01666666666667,63.57,68.0,19.4,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,63.57,0.0,32.833333333333336,63.91,63.57,68.0,19.16,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,64.98333333333333,0.0,33.5,64.56333333333333,63.57,68.0,20.616666666666667,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,64.27666666666666,0.0,33.0,64.57333333333334,63.57,68.0,20.146666666666665,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,64.27666666666666,0.0,32.666666666666664,64.16,63.57,68.0,19.523333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,62.86333333333334,0.0,33.0,64.11,63.57,68.0,19.39333333333333,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,65.68666666666667,0.0,33.5,64.30333333333334,63.57,68.0,20.366666666666664,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,64.98,0.0,32.5,63.73333333333333,63.57,68.0,18.49,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,63.57,0.0,32.0,63.553333333333335,63.57,68.0,17.72,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,64.98333333333333,0.0,32.166666666666664,62.69,63.57,68.0,15.593333333333334,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,63.57,0.0,32.833333333333336,61.67666666666667,63.57,68.0,13.32,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,62.86333333333334,0.0,34.0,61.48333333333333,63.57,68.0,12.656666666666666,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,64.27666666666666,0.0,34.5,61.22,63.57,68.0,11.08,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,65.68666666666667,0.0,34.333333333333336,60.303333333333335,63.57,68.0,8.37,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,64.27666666666666,0.0,33.333333333333336,60.64000000000001,63.57,68.0,9.52,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,64.98,0.0,32.666666666666664,61.43,63.57,68.0,11.186666666666667,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,63.57,0.0,32.0,62.35333333333333,63.57,68.0,13.596666666666666,74.0,70.0,70.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,64.27666666666666,0.0,32.0,63.17333333333334,63.57,68.0,15.783333333333331,74.0,70.0,70.0,67.83333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,66.39333333333333,0.0,31.5,63.74666666666667,63.57,68.0,16.88,74.0,70.0,70.0,67.84,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,64.98333333333333,0.0,31.0,63.68,63.57,68.0,16.506666666666664,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,64.27666666666666,0.0,31.83333333333333,64.08666666666666,63.57,68.0,17.816666666666666,74.0,70.0,70.0,67.87,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,64.27666666666666,0.0,33.166666666666664,64.20333333333333,63.57,68.0,18.516666666666666,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,62.86333333333334,0.0,33.666666666666664,64.57000000000001,63.57,68.0,20.19666666666667,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,64.27666666666666,0.0,34.0,65.25666666666666,63.57,68.0,22.32333333333333,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,63.57,0.0,34.333333333333336,65.8,63.57,68.0,24.046666666666667,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,62.86333333333334,0.0,34.833333333333336,66.08333333333333,63.57,68.0,24.71666666666667,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,65.69,0.0,35.0,65.94333333333333,63.57,68.0,24.363333333333333,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,63.57,0.0,35.0,66.86,63.57,68.0,26.91333333333333,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
