time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-19 00:00:00,63.57,0.0,35.0,66.85333333333334,63.57,68.0,26.69,74.0,70.0,70.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,63.57,0.0,35.0,66.87666666666667,63.57,68.0,26.913333333333338,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,64.98333333333333,0.0,35.5,67.08,63.57,68.0,27.4,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,64.27666666666666,0.0,35.666666666666664,67.49,63.57,68.0,28.346666666666664,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,64.98333333333333,0.0,35.166666666666664,67.70666666666666,63.57,68.0,29.42333333333333,74.0,70.0,70.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,64.98,0.0,35.166666666666664,69.47000000000001,63.57,68.0,32.77333333333333,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,66.39333333333333,0.0,36.0,70.16000000000001,63.57,68.0,33.42,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,67.09666666666666,0.0,34.666666666666664,70.26333333333334,63.57,68.0,33.94,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,64.27666666666666,0.0,33.666666666666664,70.62,63.57,68.0,33.82666666666667,74.0,70.0,70.0,67.92,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,64.98333333333333,0.0,33.5,68.47333333333334,63.57,68.0,30.80666666666667,74.0,70.0,70.0,68.06,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,64.98333333333333,0.0,33.5,69.07333333333334,63.57,68.0,32.36000000000001,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,63.57,0.0,33.833333333333336,68.74333333333334,63.57,68.0,31.486666666666668,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,63.57,0.0,34.5,69.36333333333333,63.57,68.0,32.95666666666667,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,64.98333333333333,0.0,34.5,68.83666666666666,63.57,68.0,31.626666666666665,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,65.69,0.0,34.5,68.32000000000001,63.57,68.0,31.036666666666665,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,65.68666666666667,0.0,34.166666666666664,69.25,63.57,68.0,33.29666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,64.98333333333333,0.0,33.5,69.66333333333334,63.57,68.0,33.85666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,64.98333333333333,0.0,33.5,69.95,63.57,68.0,34.4,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,65.68666666666667,0.0,33.333333333333336,70.43,63.57,68.0,35.31333333333333,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,64.27666666666666,0.0,33.166666666666664,70.86333333333333,63.57,68.0,36.22,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,62.86333333333334,0.0,33.833333333333336,72.62,63.57,68.0,39.18333333333333,74.0,70.0,70.0,67.8,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,64.27666666666666,0.0,35.666666666666664,74.46,63.57,68.0,41.73,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,64.98333333333333,0.0,36.0,75.79333333333334,63.57,68.0,44.28333333333333,74.0,70.0,70.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,66.39333333333333,0.0,35.0,76.69333333333333,63.57,68.0,45.26,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,64.98333333333333,0.0,34.333333333333336,77.66000000000001,63.57,68.0,46.61666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,65.69,0.0,34.0,78.62333333333333,63.57,68.0,48.50666666666667,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,64.98333333333333,0.0,34.0,80.02333333333333,63.57,68.0,50.82666666666668,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,65.69,0.0,33.666666666666664,81.02666666666666,63.57,68.0,52.29333333333333,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,65.69,0.0,33.5,82.42999999999999,63.57,68.0,55.45,74.0,70.0,70.0,67.71333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,64.27666666666666,0.0,33.5,83.91333333333334,63.57,68.0,57.223333333333336,74.0,70.0,70.0,67.72,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,64.27666666666666,0.0,33.5,84.62333333333333,63.57,68.0,58.21333333333333,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,65.69,0.0,33.5,85.77666666666666,63.57,68.0,60.0,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,63.57,0.0,33.5,86.74000000000001,63.57,68.0,61.44333333333333,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,63.57,0.0,34.166666666666664,87.38333333333333,63.57,68.0,62.47666666666667,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,63.57,0.0,35.833333333333336,87.43333333333334,63.57,68.0,62.25666666666666,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,64.98333333333333,0.0,36.0,86.91000000000001,63.57,68.0,62.03,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,64.27666666666666,0.0,36.5,87.41333333333334,63.57,68.0,62.51,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,65.68666666666667,0.0,35.0,86.80333333333333,63.57,68.0,62.17666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,64.27666666666666,0.0,34.0,86.50999999999999,63.57,68.0,61.29333333333333,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,64.98333333333333,0.0,34.0,87.17666666666666,63.57,68.0,62.21,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,63.57,0.0,34.0,87.00666666666666,63.57,68.0,62.60999999999999,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,62.86333333333334,0.0,34.166666666666664,86.38666666666666,63.57,68.0,61.11333333333334,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,62.86333333333334,0.0,35.166666666666664,87.39999999999999,63.57,68.0,63.123333333333335,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,64.98333333333333,0.0,36.333333333333336,87.94333333333333,63.57,68.0,63.04666666666666,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,65.68666666666667,0.0,36.5,86.96666666666665,63.57,68.0,62.223333333333336,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,64.27666666666666,0.0,36.5,86.32,63.57,68.0,62.21,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,64.98333333333333,0.0,36.333333333333336,87.10000000000001,63.57,68.0,63.123333333333335,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,64.98333333333333,0.0,36.0,87.23666666666666,63.57,68.0,63.473333333333336,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,64.27666666666666,0.0,36.0,87.92666666666666,63.57,68.0,64.58999999999999,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,64.98333333333333,0.0,36.0,88.47000000000001,63.57,68.0,65.14333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,65.69,0.0,36.0,88.29,63.57,68.0,64.92999999999999,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,64.98333333333333,0.0,36.0,88.99333333333334,63.57,68.0,65.86,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,64.27666666666666,0.0,36.5,89.88,63.57,68.0,66.94,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,64.98333333333333,0.0,37.333333333333336,90.38666666666666,63.57,68.0,67.87333333333333,74.0,70.0,70.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,65.69,0.0,37.16666666666666,90.5,63.57,68.0,68.5,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,64.98333333333333,0.0,35.833333333333336,90.83666666666666,63.57,68.0,68.96,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,63.57,0.0,34.5,90.94,63.57,68.0,68.82,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,63.57,0.0,34.5,89.32333333333334,63.57,68.0,64.61666666666666,74.0,70.0,70.0,68.13333333333334,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,63.57,0.0,34.5,85.63,63.57,68.0,58.81333333333333,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,62.86333333333334,0.0,34.5,82.53666666666668,63.57,68.0,53.44333333333333,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,64.27666666666666,0.0,34.666666666666664,77.89333333333333,63.57,68.0,45.66333333333333,74.0,70.0,70.0,68.62666666666667,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,64.98333333333333,0.0,34.5,73.05333333333333,63.57,68.0,38.72,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,64.98333333333333,0.0,34.5,69.44333333333333,63.57,68.0,31.92,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,66.39333333333333,0.0,34.166666666666664,64.03333333333333,63.57,68.0,18.57333333333333,74.0,70.0,70.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,65.69,0.0,33.833333333333336,60.94333333333333,63.57,68.0,10.74,74.0,70.0,70.0,69.06,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,64.27666666666666,0.0,33.5,59.51,63.57,68.0,6.37,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,64.98333333333333,0.0,33.333333333333336,59.14333333333334,63.57,68.0,5.88,74.0,70.0,70.0,68.64333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,64.27666666666666,0.0,33.0,59.34,63.57,68.0,0.8166666666666668,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,63.57,0.0,33.0,59.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,64.98333333333333,0.0,33.0,59.8,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,64.27666666666666,0.0,33.0,59.70666666666667,63.57,68.0,0.31,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,63.56666666666666,0.0,33.833333333333336,59.76666666666667,63.57,68.0,1.106666666666667,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,64.27666666666666,0.0,35.0,59.82333333333333,63.57,68.0,1.8433333333333333,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,64.98333333333333,0.0,34.5,59.77333333333333,63.57,68.0,2.3266666666666667,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,67.80333333333333,0.0,32.666666666666664,59.78666666666667,63.57,68.0,4.4,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,64.27666666666666,0.0,32.166666666666664,59.61000000000001,63.57,68.0,6.346666666666667,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,65.68666666666667,0.0,32.0,60.09333333333333,63.57,68.0,8.213333333333333,74.0,70.0,70.0,67.80666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,64.98,0.0,32.0,60.306666666666665,63.57,68.0,9.106666666666667,74.0,70.0,70.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,65.68666666666667,0.0,32.0,60.63,63.57,68.0,10.753333333333332,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,63.57,0.0,33.166666666666664,61.446666666666665,63.57,68.0,12.92,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,64.98,0.0,33.166666666666664,61.903333333333336,63.57,68.0,13.593333333333334,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,62.86333333333334,0.0,32.166666666666664,62.36000000000001,63.57,68.0,14.589999999999998,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,64.27666666666666,0.0,31.5,62.79333333333333,63.57,68.0,15.016666666666666,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,62.86333333333334,0.0,32.166666666666664,62.083333333333336,63.57,68.0,13.356666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,64.98333333333333,0.0,33.333333333333336,62.42333333333334,63.57,68.0,14.04,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,64.98333333333333,0.0,33.5,61.56333333333333,63.57,68.0,12.03,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,65.69,0.0,35.0,60.51333333333333,63.57,68.0,9.24,74.0,70.0,70.0,68.15666666666668,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,64.98333333333333,0.0,35.0,59.35666666666666,63.57,68.0,4.56,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,64.27666666666666,0.0,35.0,59.083333333333336,63.57,68.0,3.5700000000000003,74.0,70.0,70.0,68.24333333333334,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,67.09666666666666,0.0,34.5,58.88666666666666,63.57,68.0,1.9333333333333331,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,63.57,0.0,33.625,58.9025,63.57,68.0,3.2775,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,62.86333333333334,0.0,35.166666666666664,58.93333333333334,63.57,68.0,5.93,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,63.57,0.0,35.666666666666664,59.833333333333336,63.57,68.0,9.69,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,63.57,0.0,36.0,61.06666666666666,63.57,68.0,13.52,74.0,70.0,70.0,67.7,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,63.57,0.0,36.0,63.11666666666667,63.57,68.0,18.75,74.0,70.0,70.0,67.58,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,64.27666666666666,0.0,36.0,65.33,63.57,68.0,23.886666666666667,74.0,70.0,70.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,64.98333333333333,0.0,35.5,67.92666666666666,63.57,68.0,30.22666666666667,74.0,70.0,70.0,67.38,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,65.69,0.0,35.333333333333336,69.75666666666666,63.57,68.0,33.46,74.0,70.0,70.0,67.45333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,64.98333333333333,0.0,35.0,71.22666666666667,63.57,68.0,36.05,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,64.98333333333333,0.0,35.0,73.69666666666667,63.57,68.0,39.89,74.0,70.0,70.0,67.49333333333334,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,63.57,0.0,35.0,77.48666666666666,63.57,68.0,45.95,74.0,70.0,70.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,65.69,0.0,36.0,78.94333333333333,63.57,68.0,48.22,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,63.57,0.0,36.833333333333336,80.94,63.57,68.0,51.43,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,65.69,0.0,36.833333333333336,83.14333333333333,63.57,68.0,55.03666666666667,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,64.98,0.0,34.833333333333336,83.91,63.57,68.0,56.086666666666666,74.0,70.0,70.0,67.62,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,62.86333333333334,0.0,34.5,84.45333333333333,63.57,68.0,56.88,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,63.57,0.0,34.833333333333336,85.04,63.57,68.0,57.71333333333333,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,66.39,0.0,35.166666666666664,85.16333333333334,63.57,68.0,58.24,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,64.98333333333333,0.0,34.166666666666664,83.75333333333333,63.57,68.0,56.67666666666667,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,63.57,0.0,34.0,84.15333333333332,63.57,68.0,57.19333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,64.27666666666666,0.0,34.0,84.60333333333334,63.57,68.0,57.64333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,64.27666666666666,0.0,34.0,84.20666666666666,63.57,68.0,57.02333333333333,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,64.98333333333333,0.0,34.0,82.92,63.57,68.0,54.82,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,64.27666666666666,0.0,34.166666666666664,81.90333333333334,63.57,68.0,53.29666666666666,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,63.57,0.0,34.666666666666664,81.53,63.57,68.0,52.89333333333334,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,64.98333333333333,0.0,35.0,81.64999999999999,63.57,68.0,53.223333333333336,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,64.98333333333333,0.0,34.833333333333336,80.92,63.57,68.0,52.03,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,64.98333333333333,0.0,33.666666666666664,81.09333333333333,63.57,68.0,52.43,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,64.27666666666666,0.0,35.333333333333336,81.22333333333334,63.57,68.0,52.36000000000001,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,66.39333333333333,0.0,36.0,80.87666666666667,63.57,68.0,51.7,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,64.98333333333333,0.0,36.0,80.8,63.57,68.0,51.623333333333335,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,64.27666666666666,0.0,36.0,81.99333333333333,63.57,68.0,54.04,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,64.98333333333333,0.0,36.0,81.18666666666667,63.57,68.0,52.44333333333333,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,66.39333333333333,0.0,36.0,81.03333333333333,63.57,68.0,52.123333333333335,74.0,70.0,70.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,62.86333333333334,0.0,36.16666666666666,80.83999999999999,63.57,68.0,51.47666666666667,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,62.86333333333334,0.0,36.5,81.41333333333334,63.57,68.0,52.67333333333334,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,64.98333333333333,0.0,36.5,81.35000000000001,63.57,68.0,52.67,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,64.98,0.0,36.5,81.01666666666667,63.57,68.0,52.39666666666667,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,63.57,0.0,36.833333333333336,80.58333333333333,63.57,68.0,52.16333333333333,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,67.09666666666666,0.0,36.333333333333336,81.54333333333334,63.57,68.0,54.053333333333335,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,64.98333333333333,0.0,35.166666666666664,81.08,63.57,68.0,53.18,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,64.27666666666666,0.0,37.0,81.95333333333333,63.57,68.0,54.70000000000001,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,65.68666666666667,0.0,36.16666666666666,82.2,63.57,68.0,55.31,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,65.69,0.0,34.5,82.52333333333333,63.57,68.0,55.89333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,64.27666666666666,0.0,34.5,84.40333333333332,63.57,68.0,59.28,74.0,70.0,70.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,64.27666666666666,0.0,34.5,86.31333333333333,63.57,68.0,62.196666666666665,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,64.98333333333333,0.0,34.5,87.46999999999998,63.57,68.0,63.59666666666667,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,67.09666666666666,0.0,34.5,87.8,63.57,68.0,65.17999999999999,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,64.27666666666666,0.0,34.166666666666664,88.38666666666667,63.57,68.0,66.71,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,64.27666666666666,0.0,34.0,89.14666666666666,63.57,68.0,68.13,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,64.98333333333333,0.0,34.0,89.45666666666666,63.57,68.0,69.67999999999999,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,64.98333333333333,0.0,34.0,89.80333333333333,63.57,68.0,71.21333333333332,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,64.27666666666666,0.0,34.166666666666664,90.23,63.57,68.0,72.51666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,64.27666666666666,0.0,34.666666666666664,90.95,63.57,68.0,74.18333333333332,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,62.86333333333334,0.0,35.5,90.95,63.57,68.0,73.75333333333333,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,63.57,0.0,36.0,91.43,63.57,68.0,75.45333333333333,74.0,70.0,70.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,64.27666666666666,0.0,36.0,92.03333333333336,63.57,68.0,78.25,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,64.27666666666666,0.0,36.5,92.81666666666666,63.57,68.0,80.53,74.0,70.0,70.0,67.74333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,66.39333333333333,0.0,36.5,93.46999999999998,63.57,68.0,82.94,74.0,70.0,70.0,67.72,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,66.39333333333333,0.0,36.0,95.07666666666668,63.57,68.0,88.35666666666667,74.0,70.0,70.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,66.39333333333333,0.0,34.666666666666664,95.92333333333332,63.57,68.0,94.45,74.0,70.0,70.0,67.45,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,64.98333333333333,0.0,34.0,95.90333333333332,63.57,68.0,98.59333333333332,74.0,70.0,70.0,67.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,65.69,0.0,34.0,96.32,63.57,68.0,100.0,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,66.39333333333333,0.0,34.0,96.21666666666664,63.57,68.0,100.0,74.0,70.0,70.0,67.49333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,63.57,0.0,34.0,96.18,63.57,68.0,100.0,74.0,70.0,70.0,67.55,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,62.86333333333334,0.0,35.0,96.21666666666664,63.57,68.0,100.0,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,63.57,0.0,36.66666666666666,96.62333333333332,63.57,68.0,100.0,74.0,70.0,70.0,67.56666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,64.27666666666666,0.0,37.0,96.78666666666668,63.57,68.0,100.0,74.0,70.0,70.0,67.87,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,65.69,0.0,36.833333333333336,96.63,63.57,68.0,98.94666666666669,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,65.69,0.0,36.5,96.27333333333333,63.57,68.0,91.18333333333334,74.0,70.0,70.0,68.36,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,64.98333333333333,0.0,35.666666666666664,94.71999999999998,63.57,68.0,84.76333333333334,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,64.98,0.0,34.5,94.43666666666668,63.57,68.0,81.73666666666666,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,65.69,0.0,34.5,93.00666666666666,63.57,68.0,76.27666666666666,74.0,70.0,70.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,65.69,0.0,34.5,91.95,63.57,68.0,72.42666666666666,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,64.98333333333333,0.0,34.5,88.33333333333333,63.57,68.0,63.57666666666668,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,64.27666666666666,0.0,34.5,82.50333333333333,63.57,68.0,54.57666666666668,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,62.86333333333334,0.0,35.333333333333336,77.60333333333334,63.57,68.0,45.84333333333333,74.0,70.0,70.0,68.95666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,64.27666666666666,0.0,37.0,69.44,63.57,68.0,30.243333333333336,74.0,70.0,70.0,69.30666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,65.69,0.0,35.333333333333336,63.16333333333333,63.57,68.0,18.05666666666667,74.0,70.0,70.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,64.98333333333333,0.0,34.5,60.626666666666665,63.57,68.0,12.643333333333333,74.0,70.0,70.0,69.19666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,63.57,0.0,34.0,60.423333333333325,63.57,68.0,10.956666666666669,74.0,70.0,70.0,68.88333333333334,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,64.98333333333333,0.0,34.0,60.53666666666667,63.57,68.0,11.839999999999998,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,65.68666666666667,0.0,33.5,60.93333333333334,63.57,68.0,10.423333333333334,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,65.69,0.0,34.0,59.17333333333334,63.57,68.0,4.053333333333334,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,62.156666666666666,0.0,34.666666666666664,59.07333333333333,63.57,68.0,2.023333333333333,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,65.68666666666667,0.0,35.666666666666664,59.31333333333333,63.57,68.0,0.1066666666666666,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,66.39333333333333,0.0,34.0,59.34666666666666,63.57,68.0,1.0199999999999998,74.0,70.0,70.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,65.68333333333334,0.0,32.833333333333336,59.54,63.57,68.0,0.2233333333333333,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,64.98333333333333,0.0,32.166666666666664,59.52666666666666,63.57,68.0,0.1466666666666666,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,65.69,0.0,31.83333333333333,59.830000000000005,63.57,68.0,0.1866666666666666,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,64.98333333333333,0.0,31.5,59.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,66.39333333333333,0.0,31.166666666666668,59.91,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,64.98333333333333,0.0,30.83333333333333,59.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.25,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,64.98333333333333,0.0,30.166666666666668,59.88,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,64.98333333333333,0.0,30.0,59.696666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,65.68666666666667,0.0,29.5,59.45333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,64.98333333333333,0.0,29.5,59.46,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,64.27333333333333,0.0,30.33333333333333,59.11333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,62.86333333333334,0.0,32.5,58.74,63.57,68.0,0.5066666666666667,74.0,70.0,70.0,68.05000000000001,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,63.57,0.0,33.166666666666664,58.5,63.57,68.0,5.1033333333333335,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,64.98333333333333,0.0,33.666666666666664,59.51666666666667,63.57,68.0,11.263333333333334,74.0,70.0,70.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,62.156666666666666,0.0,34.5,61.24333333333333,63.57,68.0,16.026666666666667,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,61.45,0.0,35.0,62.49,63.57,68.0,19.42,74.0,70.0,70.0,67.49000000000001,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,66.39333333333333,0.0,34.666666666666664,66.32000000000001,63.57,68.0,29.173333333333336,74.0,70.0,70.0,67.28,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,64.27666666666666,0.0,33.333333333333336,69.25333333333333,63.57,68.0,34.81,74.0,70.0,70.0,67.27666666666666,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,64.27666666666666,0.0,33.0,70.98666666666666,63.57,68.0,37.82666666666667,74.0,70.0,70.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,64.98333333333333,0.0,33.0,74.13000000000001,63.57,68.0,43.02333333333333,74.0,70.0,70.0,67.34333333333332,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,62.86333333333334,0.0,33.5,77.53333333333333,63.57,68.0,48.23,74.0,70.0,70.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,63.57,0.0,34.5,79.99666666666667,63.57,68.0,52.13666666666666,74.0,70.0,70.0,67.38333333333334,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,63.57,0.0,35.5,81.80333333333333,63.57,68.0,54.99,74.0,70.0,70.0,67.46333333333332,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,62.86333333333334,0.0,35.5,83.45,63.57,68.0,57.69,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,64.27666666666666,0.0,35.833333333333336,85.57,63.57,68.0,61.06333333333333,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,64.98333333333333,0.0,36.0,86.42,63.57,68.0,62.376666666666665,74.0,70.0,70.0,67.61666666666666,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,63.57,0.0,36.0,87.09333333333332,63.57,68.0,63.41333333333333,74.0,70.0,70.0,67.69,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,63.57,0.0,35.5,87.21,63.57,68.0,63.61000000000001,74.0,70.0,70.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,64.98333333333333,0.0,35.5,87.42999999999999,63.57,68.0,63.93333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,64.98333333333333,0.0,35.5,86.99666666666667,63.57,68.0,63.57333333333333,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,62.86333333333334,0.0,35.5,87.89666666666666,63.57,68.0,65.14999999999999,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,64.98333333333333,0.0,35.5,88.12333333333333,63.57,68.0,65.41666666666667,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,63.57,0.0,35.666666666666664,88.16666666666667,63.57,68.0,65.91000000000001,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,65.69,0.0,35.0,88.82333333333334,63.57,68.0,67.18333333333334,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,64.98333333333333,0.0,33.5,89.47666666666667,63.57,68.0,68.33999999999999,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,64.98333333333333,0.0,33.5,89.53333333333335,63.57,68.0,68.68333333333334,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,64.98,0.0,33.666666666666664,89.75666666666666,63.57,68.0,68.95333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,62.156666666666666,0.0,34.166666666666664,90.11,63.57,68.0,69.67333333333333,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,62.86333333333334,0.0,35.666666666666664,90.46333333333332,63.57,68.0,70.65333333333334,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,64.98333333333333,0.0,36.0,90.76666666666664,63.57,68.0,71.58666666666666,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,64.98333333333333,0.0,36.0,90.9,63.57,68.0,72.09333333333333,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,63.57,0.0,36.0,91.11333333333334,63.57,68.0,73.15333333333334,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,63.57,0.0,36.16666666666666,91.42333333333332,63.57,68.0,73.13333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,64.27333333333333,0.0,36.833333333333336,91.76666666666668,63.57,68.0,73.79666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,65.69,0.0,34.666666666666664,91.86666666666667,63.57,68.0,75.15333333333332,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,66.39333333333333,0.0,33.833333333333336,92.40333333333332,63.57,68.0,76.80333333333334,74.0,70.0,70.0,67.85000000000001,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,64.98333333333333,0.0,33.5,92.45666666666666,63.57,68.0,76.75,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,65.69,0.0,33.5,92.71999999999998,63.57,68.0,77.29333333333334,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,64.27666666666666,0.0,33.5,92.90666666666668,63.57,68.0,78.7,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,64.27666666666666,0.0,33.0,93.18666666666668,63.57,68.0,78.80333333333333,74.0,70.0,70.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,62.86333333333334,0.0,33.0,93.23,63.57,68.0,79.05333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,64.27666666666666,0.0,33.166666666666664,93.55333333333331,63.57,68.0,80.14,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,63.57,0.0,35.0,93.5,63.57,68.0,80.62333333333333,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,64.98333333333333,0.0,33.666666666666664,93.55333333333334,63.57,68.0,81.72666666666667,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,64.98333333333333,0.0,33.5,93.42666666666666,63.57,68.0,81.97666666666667,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,64.27666666666666,0.0,33.166666666666664,93.80666666666669,63.57,68.0,83.01666666666667,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,65.68666666666667,0.0,33.5,94.01666666666668,63.57,68.0,83.63666666666666,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,63.57,0.0,33.5,94.21,63.57,68.0,84.36,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,64.27666666666666,0.0,33.5,94.95,63.57,68.0,85.53333333333335,74.0,70.0,70.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,65.69,0.0,33.5,94.75333333333332,63.57,68.0,85.50666666666666,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,64.98333333333333,0.0,33.166666666666664,94.40666666666668,63.57,68.0,86.03000000000002,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,62.86333333333334,0.0,35.0,95.09,63.57,68.0,86.8,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,65.68666666666667,0.0,35.666666666666664,95.32,63.57,68.0,88.57333333333334,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,65.68666666666667,0.0,33.833333333333336,95.61333333333334,63.57,68.0,89.75333333333333,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,64.27666666666666,0.0,33.5,96.33,63.57,68.0,91.56333333333332,74.0,70.0,70.0,67.8,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,63.57,0.0,33.833333333333336,96.47333333333334,63.57,68.0,91.42666666666668,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,63.57,0.0,35.5,96.93333333333334,63.57,68.0,92.89333333333332,74.0,70.0,70.0,67.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,64.27666666666666,0.0,36.0,96.89333333333332,63.57,68.0,95.05,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,64.27666666666666,0.0,36.0,97.20666666666666,63.57,68.0,94.92333333333332,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,64.98333333333333,0.0,36.0,90.4,63.57,68.0,69.74,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,64.98333333333333,0.0,35.833333333333336,74.84666666666668,63.57,68.0,41.70333333333333,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,65.69,0.0,35.0,65.28333333333333,63.57,68.0,25.616666666666664,74.0,70.0,70.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,65.69,0.0,33.666666666666664,60.53666666666667,63.57,68.0,14.856666666666667,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,63.57,0.0,35.0,59.16,63.57,68.0,12.87,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,67.8,0.0,34.833333333333336,62.01333333333333,63.57,68.0,18.23,74.0,70.0,70.0,68.66,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,64.98333333333333,0.0,33.166666666666664,62.45,63.57,68.0,18.3,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,64.98333333333333,0.0,32.5,63.53333333333333,63.57,68.0,19.866666666666664,74.0,70.0,70.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,64.98333333333333,0.0,32.0,63.50666666666666,63.57,68.0,18.45,74.0,70.0,70.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,64.27666666666666,0.0,32.0,64.37666666666667,63.57,68.0,20.506666666666668,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,62.86333333333334,0.0,32.333333333333336,64.73666666666666,63.57,68.0,20.13,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,64.27666666666666,0.0,34.333333333333336,64.41333333333334,63.57,68.0,18.39,74.0,70.0,70.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,63.57,0.0,34.666666666666664,63.70666666666667,63.57,68.0,16.363333333333333,74.0,70.0,70.0,68.17,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,64.98333333333333,0.0,35.0,63.24333333333333,63.57,68.0,14.589999999999998,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,64.27666666666666,0.0,35.0,62.43666666666667,63.57,68.0,12.08,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,64.98333333333333,0.0,35.333333333333336,61.72,63.57,68.0,9.236666666666666,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,64.98333333333333,0.0,35.166666666666664,61.7,63.57,68.0,8.200000000000001,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,66.39333333333333,0.0,34.333333333333336,61.55,63.57,68.0,7.256666666666667,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,64.98333333333333,0.0,33.0,61.38,63.57,68.0,5.66,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,64.27666666666666,0.0,33.166666666666664,61.57333333333333,63.57,68.0,4.253333333333333,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,64.98,0.0,34.5,61.626666666666665,63.57,68.0,0.42,74.0,70.0,70.0,68.36,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,64.98333333333333,0.0,32.5,61.76,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,64.27666666666666,0.0,31.83333333333333,62.17,63.57,68.0,0.0,74.0,70.0,70.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,64.27666666666666,0.0,31.33333333333333,62.21666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,66.39,0.0,31.0,62.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,64.98,0.0,30.666666666666668,62.3,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,65.69,0.0,30.0,62.446666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,64.27666666666666,0.0,29.0,62.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,63.57,0.0,28.5,62.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,64.27666666666666,0.0,28.5,62.74333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,66.39333333333333,0.0,28.5,62.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.25,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,64.98333333333333,0.0,28.0,62.81,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,63.57,0.0,28.0,62.73666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,64.27666666666666,0.0,27.83333333333333,62.653333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,64.27666666666666,0.0,27.5,62.59,63.57,68.0,0.0,74.0,70.0,70.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,63.57,0.0,27.5,62.42666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,64.98333333333333,0.0,27.5,62.41,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,64.27666666666666,0.0,27.5,62.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,63.57,0.0,27.666666666666668,61.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,63.57,0.0,29.5,61.61666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,62.86333333333334,0.0,30.666666666666668,61.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,63.57,0.0,31.5,61.20666666666667,63.57,68.0,0.0666666666666666,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,63.57,0.0,31.83333333333333,61.07666666666668,63.57,68.0,2.1266666666666665,74.0,70.0,70.0,67.89999999999999,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,62.86333333333334,0.0,32.333333333333336,60.836666666666666,63.57,68.0,4.05,74.0,70.0,70.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,62.86333333333334,0.0,33.333333333333336,61.04,63.57,68.0,8.416666666666666,74.0,70.0,70.0,67.71666666666665,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,63.57,0.0,33.833333333333336,62.2,63.57,68.0,11.36,74.0,70.0,70.0,67.67,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,64.27666666666666,0.0,34.333333333333336,63.223333333333336,63.57,68.0,14.376666666666663,74.0,70.0,70.0,67.66,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,64.27666666666666,0.0,34.0,64.22666666666667,63.57,68.0,17.026666666666667,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,64.27666666666666,0.0,33.0,65.13,63.57,68.0,19.59,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,64.27666666666666,0.0,34.5,65.62333333333333,63.57,68.0,20.793333333333333,74.0,70.0,70.0,67.70666666666666,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,65.69,0.0,35.0,65.98333333333333,63.57,68.0,21.72,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,62.86333333333334,0.0,35.166666666666664,66.30333333333333,63.57,68.0,23.03,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,64.27666666666666,0.0,35.333333333333336,67.25333333333333,63.57,68.0,25.676666666666662,74.0,70.0,70.0,67.72666666666667,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,64.98333333333333,0.0,34.0,68.14,63.57,68.0,27.673333333333336,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,64.27666666666666,0.0,33.0,68.03,63.57,68.0,27.92,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,63.57,0.0,33.166666666666664,68.63666666666667,63.57,68.0,28.903333333333336,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,62.86333333333334,0.0,34.0,68.28666666666668,63.57,68.0,28.0,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,63.57,0.0,35.333333333333336,68.3,63.57,68.0,28.43,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,64.27666666666666,0.0,35.0,68.59333333333332,63.57,68.0,29.37,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,63.57,0.0,36.0,68.99666666666667,63.57,68.0,30.046666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,67.09666666666666,0.0,34.666666666666664,69.00333333333333,63.57,68.0,30.34,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,64.98333333333333,0.0,33.166666666666664,69.18333333333334,63.57,68.0,30.933333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,62.86333333333334,0.0,34.5,69.52333333333333,63.57,68.0,31.52,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,63.57,0.0,35.333333333333336,69.57666666666667,63.57,68.0,31.53,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,63.57,0.0,35.5,69.28,63.57,68.0,30.8,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,64.98333333333333,0.0,35.5,69.67,63.57,68.0,32.03,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,65.69,0.0,35.5,69.40333333333334,63.57,68.0,31.30333333333333,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,65.69,0.0,34.5,69.12666666666667,63.57,68.0,31.23,74.0,70.0,70.0,67.98,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,64.98333333333333,0.0,33.166666666666664,69.77,63.57,68.0,32.776666666666664,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,64.98333333333333,0.0,33.0,70.02333333333333,63.57,68.0,32.89333333333334,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,64.98333333333333,0.0,33.0,70.32666666666667,63.57,68.0,33.63333333333333,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,65.69,0.0,33.0,70.50333333333333,63.57,68.0,33.86666666666667,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,65.69,0.0,33.0,70.13666666666667,63.57,68.0,33.300000000000004,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,64.27666666666666,0.0,33.0,70.61999999999999,63.57,68.0,34.120000000000005,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,64.98,0.0,33.333333333333336,70.49666666666667,63.57,68.0,34.18333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,63.57,0.0,34.833333333333336,70.86333333333333,63.57,68.0,34.85,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,65.69,0.0,35.666666666666664,70.87,63.57,68.0,34.86333333333334,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,65.68666666666667,0.0,33.5,70.99,63.57,68.0,35.13999999999999,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,63.57,0.0,33.5,70.75666666666666,63.57,68.0,35.11333333333334,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,63.57,0.0,35.0,71.34333333333333,63.57,68.0,35.870000000000005,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,64.27666666666666,0.0,35.5,71.88666666666667,63.57,68.0,36.78333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,62.86333333333334,0.0,35.5,71.43,63.57,68.0,35.65,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,64.27666666666666,0.0,35.5,71.65666666666667,63.57,68.0,36.69,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,67.09666666666666,0.0,34.833333333333336,72.04333333333334,63.57,68.0,37.26,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,66.39,0.0,33.166666666666664,71.94666666666666,63.57,68.0,37.36666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,64.27666666666666,0.0,33.0,72.34333333333333,63.57,68.0,37.81666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,65.69,0.0,33.0,72.92333333333333,63.57,68.0,38.75333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,63.57,0.0,33.0,73.35333333333334,63.57,68.0,39.43333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,64.27666666666666,0.0,33.0,73.65666666666665,63.57,68.0,39.876666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,63.57,0.0,33.0,74.04,63.57,68.0,40.586666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,63.57,0.0,33.0,74.81666666666666,63.57,68.0,41.690000000000005,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,63.57,0.0,33.0,74.18666666666667,63.57,68.0,40.44,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,64.27666666666666,0.0,33.0,74.57666666666667,63.57,68.0,41.55,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,64.27666666666666,0.0,33.0,74.06666666666666,63.57,68.0,39.92666666666667,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,64.98333333333333,0.0,33.0,74.50333333333333,63.57,68.0,40.58,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,64.27666666666666,0.0,34.666666666666664,73.69333333333333,63.57,68.0,39.02,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,65.69,0.0,35.0,73.85000000000001,63.57,68.0,38.88,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,66.39,0.0,33.5,74.12333333333333,63.57,68.0,38.94,74.0,70.0,70.0,68.01666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,63.57,0.0,33.0,73.13333333333334,63.57,68.0,36.88666666666666,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,64.98333333333333,0.0,33.0,72.11666666666666,63.57,68.0,35.296666666666674,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,64.27666666666666,0.0,33.0,71.27666666666666,63.57,68.0,33.57666666666666,74.0,70.0,70.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,63.57,0.0,33.0,70.88666666666667,63.57,68.0,32.419999999999995,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,65.68666666666667,0.0,33.0,70.32666666666667,63.57,68.0,30.846666666666664,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,65.69,0.0,33.0,69.95,63.57,68.0,29.58333333333333,74.0,70.0,70.0,68.16,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,63.57,0.0,33.0,69.66,63.57,68.0,28.14,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,64.98,0.0,33.0,69.42666666666666,63.57,68.0,26.35333333333333,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
