time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 03:15:00,64.27666666666666,0.0,32.0,65.68666666666667,63.57,68.0,18.273333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,63.57,0.0,33.333333333333336,65.65333333333332,63.57,68.0,18.14333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,65.69,0.0,34.0,65.29333333333334,63.57,68.0,17.166666666666668,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,64.98333333333333,0.0,33.333333333333336,65.39666666666666,63.57,68.0,17.786666666666665,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,64.27666666666666,0.0,33.333333333333336,65.41,63.57,68.0,18.39,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,65.69,0.0,33.0,65.92666666666666,63.57,68.0,19.49333333333333,74.0,70.0,70.0,67.92,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,64.98,0.0,32.666666666666664,65.47333333333333,63.57,68.0,18.42333333333333,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,62.86333333333334,0.0,32.0,65.48666666666666,63.57,68.0,18.706666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,64.27666666666666,0.0,32.0,65.70333333333333,63.57,68.0,18.92,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,66.39333333333333,0.0,32.0,65.27,63.57,68.0,18.05333333333333,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,64.27666666666666,0.0,32.0,65.14333333333333,63.57,68.0,17.843333333333334,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,63.57,0.0,33.5,65.54,63.57,68.0,19.25,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,64.98333333333333,0.0,34.0,65.82666666666667,63.57,68.0,19.90333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,65.68666666666667,0.0,33.833333333333336,65.45,63.57,68.0,19.246666666666663,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,66.39333333333333,0.0,32.833333333333336,65.48333333333333,63.57,68.0,19.17,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,64.27666666666666,0.0,32.0,65.83666666666666,63.57,68.0,20.86,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,62.86333333333334,0.0,31.83333333333333,65.52,63.57,68.0,19.636666666666667,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,62.86333333333334,0.0,33.0,65.21,63.57,68.0,19.13,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,63.57,0.0,34.0,65.33666666666666,63.57,68.0,19.776666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,64.27666666666666,0.0,33.833333333333336,65.82666666666667,63.57,68.0,21.223333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,66.39333333333333,0.0,33.0,65.33999999999999,63.57,68.0,20.026666666666667,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,66.39333333333333,0.0,32.5,65.32333333333334,63.57,68.0,20.2,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,65.68666666666667,0.0,32.0,65.33666666666666,63.57,68.0,20.17333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,64.98333333333333,0.0,32.0,65.31333333333333,63.57,68.0,20.383333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,64.98,0.0,32.0,65.14333333333333,63.57,68.0,20.096666666666668,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,64.27666666666666,0.0,32.166666666666664,65.12666666666667,63.57,68.0,20.3,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,64.98333333333333,0.0,32.5,65.49666666666667,63.57,68.0,21.14,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,65.69,0.0,32.166666666666664,65.33666666666666,63.57,68.0,20.816666666666663,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,65.69,0.0,32.0,65.03666666666668,63.57,68.0,19.83333333333333,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,64.27666666666666,0.0,32.666666666666664,64.98666666666666,63.57,68.0,19.973333333333333,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,63.57,0.0,33.0,65.49666666666667,63.57,68.0,21.3,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,64.98333333333333,0.0,33.0,65.26666666666667,63.57,68.0,21.026666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,64.98333333333333,0.0,33.0,65.69333333333333,63.57,68.0,22.22,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,64.27666666666666,0.0,33.0,65.65333333333332,63.57,68.0,22.26,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,64.27666666666666,0.0,33.0,65.74,63.57,68.0,22.81,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,64.98333333333333,0.0,32.5,66.05,63.57,68.0,23.790000000000003,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,65.69,0.0,32.5,66.24,63.57,68.0,24.366666666666664,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,64.98,0.0,32.0,66.5,63.57,68.0,25.0,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,64.98333333333333,0.0,32.166666666666664,66.89,63.57,68.0,25.593333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,63.57,0.0,32.5,67.23333333333333,63.57,68.0,25.993333333333336,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,63.57,0.0,32.5,67.67,63.57,68.0,26.066666666666663,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,64.27666666666666,0.0,32.5,67.18333333333334,63.57,68.0,24.69666666666667,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,64.27666666666666,0.0,32.5,67.23,63.57,68.0,24.64,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,64.98333333333333,0.0,32.833333333333336,67.22,63.57,68.0,24.21,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,64.27666666666666,0.0,32.833333333333336,67.14,63.57,68.0,23.566666666666663,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,64.27666666666666,0.0,32.333333333333336,67.18,63.57,68.0,22.906666666666663,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,64.27666666666666,0.0,32.0,67.09333333333333,63.57,68.0,22.036666666666665,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,64.27666666666666,0.0,32.0,66.95333333333333,63.57,68.0,21.73333333333333,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,64.27666666666666,0.0,32.0,66.43,63.57,68.0,19.52,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,64.98333333333333,0.0,32.0,65.75333333333333,63.57,68.0,17.296666666666667,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,64.98333333333333,0.0,31.666666666666668,65.46333333333332,63.57,68.0,16.116666666666667,74.0,70.0,70.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,63.57,0.0,31.33333333333333,65.71333333333332,63.57,68.0,16.313333333333333,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,62.86333333333334,0.0,32.0,65.66000000000001,63.57,68.0,15.686666666666667,74.0,70.0,70.0,68.09666666666666,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,63.57,0.0,33.0,65.45333333333333,63.57,68.0,15.086666666666668,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,64.98333333333333,0.0,33.166666666666664,65.5,63.57,68.0,14.916666666666666,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,64.27666666666666,0.0,33.5,65.85666666666667,63.57,68.0,15.11,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,65.69,0.0,32.833333333333336,65.82333333333332,63.57,68.0,14.873333333333331,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,64.98333333333333,0.0,32.166666666666664,65.77333333333333,63.57,68.0,14.203333333333331,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,65.68666666666667,0.0,31.5,65.7,63.57,68.0,14.083333333333334,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,64.98333333333333,0.0,31.5,66.04,63.57,68.0,14.153333333333334,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,63.57,0.0,32.833333333333336,65.75,63.57,68.0,13.146666666666668,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,64.27666666666666,0.0,33.0,65.83,63.57,68.0,13.04,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,63.56999999999999,0.0,31.666666666666668,66.00666666666666,63.57,68.0,12.65,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,63.57,0.0,32.833333333333336,66.0,63.57,68.0,11.936666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,67.8,0.0,30.83333333333333,65.93666666666667,63.57,68.0,11.433333333333332,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,64.27666666666666,0.0,30.0,65.71666666666667,63.57,68.0,10.706666666666669,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,64.27666666666666,0.0,29.5,65.23666666666666,63.57,68.0,9.313333333333334,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,65.69,0.0,28.5,65.33,63.57,68.0,9.356666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,64.98333333333333,0.0,27.5,65.27666666666666,63.57,68.0,8.91,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,64.27666666666666,0.0,27.33333333333333,64.96333333333332,63.57,68.0,5.859999999999999,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,64.98,0.0,26.83333333333333,64.83999999999999,63.57,68.0,2.083333333333333,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,64.98333333333333,0.0,26.166666666666668,64.80666666666667,63.57,68.0,1.7666666666666668,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,64.98333333333333,0.0,25.83333333333333,64.69,63.57,68.0,0.3466666666666667,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,65.68666666666667,0.0,25.5,64.82000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,64.27666666666666,0.0,25.5,64.83,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,64.98,0.0,25.5,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,62.86333333333332,0.0,26.166666666666668,64.88,63.57,68.0,0.0,74.0,70.0,70.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,65.68666666666667,0.0,26.83333333333333,64.88000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,65.68666666666667,0.0,26.166666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,64.27666666666666,0.0,25.5,64.63666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,65.68666666666667,0.0,25.666666666666668,64.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,66.39,0.0,25.83333333333333,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,63.57,0.0,26.666666666666668,63.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,64.98333333333333,0.0,28.0,63.74,63.57,68.0,0.0,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,64.27666666666666,0.0,28.666666666666668,63.56,63.57,68.0,0.0,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,62.86333333333334,0.0,29.5,63.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,64.27666666666666,0.0,30.0,63.19333333333333,63.57,68.0,1.2,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,64.27666666666666,0.0,30.666666666666668,63.153333333333336,63.57,68.0,1.45,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,64.27666666666666,0.0,31.0,62.79666666666666,63.57,68.0,2.2266666666666666,74.0,70.0,70.0,67.92,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,64.27666666666666,0.0,31.0,62.41,63.57,68.0,5.326666666666667,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,65.68666666666667,0.0,31.33333333333333,62.68333333333334,63.57,68.0,7.996666666666667,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,64.27666666666666,0.0,31.5,63.31,63.57,68.0,9.323333333333332,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,64.27666666666666,0.0,31.666666666666668,64.10666666666667,63.57,68.0,11.353333333333332,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,64.98,0.0,31.83333333333333,64.72333333333334,63.57,68.0,13.183333333333332,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,64.98333333333333,0.0,30.0,65.11666666666667,63.57,68.0,14.726666666666668,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,64.27666666666666,0.0,30.166666666666668,65.45,63.57,68.0,15.723333333333334,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,62.86333333333334,0.0,32.0,65.29333333333334,63.57,68.0,15.46,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,64.27666666666666,0.0,32.5,65.37666666666667,63.57,68.0,15.623333333333331,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,63.57,0.0,32.166666666666664,65.71,63.57,68.0,16.53333333333333,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,64.27666666666666,0.0,33.0,65.81333333333333,63.57,68.0,16.566666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,64.98333333333333,0.0,33.166666666666664,65.58,63.57,68.0,16.27,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,64.98333333333333,0.0,33.166666666666664,65.54666666666667,63.57,68.0,17.073333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,63.56999999999999,0.0,33.333333333333336,65.63,63.57,68.0,16.346666666666668,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,63.57,0.0,33.5,64.98333333333333,63.57,68.0,14.843333333333334,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,64.27666666666666,0.0,33.833333333333336,64.81,63.57,68.0,14.653333333333334,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,65.69,0.0,33.0,65.33666666666666,63.57,68.0,16.98,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,64.98333333333333,0.0,31.5,65.01666666666667,63.57,68.0,15.973333333333334,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,63.57,0.0,32.0,64.52999999999999,63.57,68.0,14.843333333333334,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,63.57,0.0,33.0,64.58666666666666,63.57,68.0,15.283333333333331,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,64.27666666666666,0.0,33.0,65.14333333333333,63.57,68.0,16.983333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,64.27666666666666,0.0,33.0,64.79666666666667,63.57,68.0,15.573333333333332,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,64.27666666666666,0.0,33.0,64.45,63.57,68.0,15.233333333333334,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,65.69,0.0,33.666666666666664,64.92999999999999,63.57,68.0,16.900000000000002,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,64.98333333333333,0.0,34.0,65.01333333333334,63.57,68.0,16.25,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,64.27666666666666,0.0,33.833333333333336,64.48333333333333,63.57,68.0,15.27,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,64.98,0.0,33.5,64.81333333333333,63.57,68.0,16.776666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,64.27666666666666,0.0,33.5,65.24333333333334,63.57,68.0,17.933333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,66.39333333333333,0.0,33.5,65.17999999999999,63.57,68.0,17.606666666666666,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,64.98333333333333,0.0,33.333333333333336,64.65666666666665,63.57,68.0,16.28,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,63.57,0.0,33.833333333333336,65.08999999999999,63.57,68.0,18.30666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,64.27666666666666,0.0,34.5,65.30333333333333,63.57,68.0,18.336666666666662,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,65.69,0.0,33.5,65.11,63.57,68.0,17.819999999999997,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,65.68666666666667,0.0,32.166666666666664,65.38,63.57,68.0,18.48333333333333,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,65.68666666666667,0.0,32.5,65.63,63.57,68.0,18.69333333333333,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,63.57,0.0,32.5,65.11333333333333,63.57,68.0,17.486666666666665,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,64.98333333333333,0.0,32.166666666666664,65.16,63.57,68.0,17.2,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,64.98333333333333,0.0,32.166666666666664,65.48,63.57,68.0,18.37666666666667,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,63.56999999999999,0.0,32.5,65.38333333333333,63.57,68.0,17.583333333333332,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,63.57,0.0,32.833333333333336,65.19666666666667,63.57,68.0,17.086666666666666,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,64.98333333333333,0.0,32.5,65.13333333333333,63.57,68.0,17.279999999999998,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,64.27666666666666,0.0,32.0,65.71333333333332,63.57,68.0,18.366666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,64.27666666666666,0.0,31.83333333333333,65.27666666666666,63.57,68.0,16.866666666666664,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,63.57,0.0,31.666666666666668,65.21,63.57,68.0,16.263333333333335,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,64.27666666666666,0.0,31.83333333333333,65.11999999999999,63.57,68.0,15.846666666666666,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,63.57,0.0,32.333333333333336,65.33,63.57,68.0,16.470000000000002,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,64.98,0.0,33.833333333333336,65.01333333333334,63.57,68.0,15.123333333333331,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,65.69,0.0,32.333333333333336,64.92666666666666,63.57,68.0,14.516666666666666,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,64.27666666666666,0.0,31.5,65.17333333333333,63.57,68.0,14.716666666666669,74.0,70.0,70.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,64.27666666666666,0.0,31.5,65.17999999999999,63.57,68.0,13.156666666666666,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,64.27666666666666,0.0,32.166666666666664,63.57666666666668,63.57,68.0,7.13,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,64.98333333333333,0.0,33.0,63.373333333333335,63.57,68.0,1.1566666666666667,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,64.98333333333333,0.0,32.333333333333336,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,64.98333333333333,0.0,30.5,64.27,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,64.98333333333333,0.0,30.5,64.72000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,64.27666666666666,0.0,30.33333333333333,65.04,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,64.27666666666666,0.0,30.33333333333333,65.45,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,65.69,0.0,30.0,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,64.27666666666666,0.0,30.0,66.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,64.98333333333333,0.0,30.0,66.26,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,64.27666666666666,0.0,29.5,66.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.47333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,64.27666666666666,0.0,29.5,66.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.70666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,63.57,0.0,29.166666666666668,67.15333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,63.57,0.0,29.0,67.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,64.27666666666666,0.0,29.0,67.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,63.57,0.0,29.166666666666668,67.86,63.57,68.0,0.0,74.0,70.0,70.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,65.68666666666667,0.0,28.83333333333333,68.21,63.57,68.0,0.0,74.0,70.0,70.0,70.78666666666668,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,64.98333333333333,0.0,28.5,68.27999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,64.98333333333333,0.0,28.5,68.40333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,64.27666666666666,0.0,28.83333333333333,68.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,65.69,0.0,28.666666666666668,69.05,63.57,68.0,0.0,74.0,70.0,70.0,70.94333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,65.69,0.0,27.33333333333333,67.82666666666667,63.57,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,63.57,0.0,29.0,61.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,64.27666666666666,0.0,28.666666666666668,64.01333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,63.57,0.0,29.166666666666668,61.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,66.39333333333333,0.0,28.5,62.21666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,64.27666666666666,0.0,26.33333333333333,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,65.69,0.0,25.83333333333333,60.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,67.80333333333333,0.0,26.5,64.73,63.57,68.0,0.0,74.0,70.0,70.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,64.97666666666667,0.0,25.666666666666668,60.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,64.98333333333333,0.0,25.33333333333333,60.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,65.69,0.0,25.166666666666668,60.10666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,65.69,0.0,25.666666666666668,59.97,63.57,68.0,0.0,74.0,70.0,70.0,69.17,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,65.68333333333334,0.0,25.33333333333333,59.85,63.57,68.0,0.0,74.0,70.0,70.0,68.91333333333334,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,64.27666666666666,0.0,24.666666666666668,59.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,67.8,0.0,25.0,59.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,64.27666666666666,0.0,25.33333333333333,60.71,63.57,68.0,0.0,74.0,70.0,70.0,68.28,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,65.68666666666667,0.0,26.0,62.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.41000000000001,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,64.98333333333333,0.0,25.83333333333333,61.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,64.27666666666666,0.0,26.83333333333333,62.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,65.68666666666667,0.0,26.33333333333333,65.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,61.45,0.0,26.166666666666668,67.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.52666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,62.156666666666666,0.0,26.83333333333333,67.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,64.98,0.0,27.666666666666668,66.95,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,66.39333333333333,0.0,28.0,66.92,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,64.27666666666666,0.0,26.5,66.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,64.98333333333333,0.0,28.166666666666668,66.86666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,64.98333333333333,0.0,28.5,66.84,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,64.98333333333333,0.0,29.5,66.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,64.27666666666666,0.0,29.5,66.48,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,63.57,0.0,29.666666666666668,66.17,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,64.27666666666666,0.0,30.0,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,63.57,0.0,30.0,65.84,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,63.57,0.0,30.33333333333333,65.87,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,65.69,0.0,30.0,65.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,63.57,0.0,30.166666666666668,65.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,64.98333333333333,0.0,30.5,66.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,64.27666666666666,0.0,30.666666666666668,66.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,65.68666666666667,0.0,31.0,66.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,64.27666666666666,0.0,31.33333333333333,66.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,64.27666666666666,0.0,31.5,66.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,64.98333333333333,0.0,31.0,66.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,64.27666666666666,0.0,31.83333333333333,65.97333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,62.86333333333334,0.0,31.5,65.91000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,62.86333333333334,0.0,31.5,65.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,64.27666666666666,0.0,31.83333333333333,65.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,64.98333333333333,0.0,31.5,65.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,64.98333333333333,0.0,31.5,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,64.98333333333333,0.0,31.0,65.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,62.86333333333334,0.0,31.666666666666668,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,65.69,0.0,31.33333333333333,65.90666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,64.27666666666666,0.0,30.0,66.23,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,64.27666666666666,0.0,30.0,66.42333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,63.57,0.0,31.33333333333333,66.37,63.57,68.0,0.0,74.0,70.0,70.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,64.27666666666666,0.0,32.166666666666664,66.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,64.27666666666666,0.0,31.5,66.23,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,64.27666666666666,0.0,30.166666666666668,66.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.19666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,64.27666666666666,0.0,30.33333333333333,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,64.27666666666666,0.0,32.0,66.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,64.98,0.0,30.5,66.86,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,64.27666666666666,0.0,30.5,67.06,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,64.98,0.0,31.0,67.3,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,65.68666666666667,0.0,31.0,67.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,65.68666666666667,0.0,29.5,67.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,64.98333333333333,0.0,28.83333333333333,68.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,63.57,0.0,29.5,63.59,63.57,68.0,0.0,74.0,70.0,70.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,63.57,0.0,30.666666666666668,65.88,63.57,68.0,0.0,74.0,70.0,70.0,69.09666666666666,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,64.27666666666666,0.0,30.166666666666668,63.05,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,64.27666666666666,0.0,30.666666666666668,66.04,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,63.57,0.0,31.33333333333333,62.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.00666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,66.39333333333333,0.0,29.5,66.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,65.69,0.0,29.0,66.4,63.57,68.0,0.0,74.0,70.0,70.0,69.03,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,65.69,0.0,28.33333333333333,67.27,63.57,68.0,0.0,74.0,70.0,70.0,69.19,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,64.27666666666666,0.0,27.5,63.77,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,65.68666666666667,0.0,28.83333333333333,64.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,62.156666666666666,0.0,27.5,61.446666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.21333333333332,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,66.39333333333333,0.0,27.83333333333333,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,64.98333333333333,0.0,28.166666666666668,60.31,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,67.09666666666666,0.0,28.33333333333333,60.16,63.57,68.0,0.0,74.0,70.0,70.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,64.98333333333333,0.0,27.0,60.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15333333333332,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,63.57,0.0,28.0,60.656666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.25666666666666,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,62.86333333333334,0.0,29.83333333333333,60.903333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,65.68666666666667,0.0,28.5,61.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.49,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,65.69,0.0,27.666666666666668,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,66.39333333333333,0.0,28.166666666666668,61.64666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,64.27666666666666,0.0,27.0,61.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,63.57,0.0,27.166666666666668,61.92333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,64.27666666666666,0.0,27.666666666666668,62.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.49666666666667,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,65.69,0.0,26.5,62.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,65.68666666666667,0.0,26.5,62.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,62.86333333333334,0.0,26.166666666666668,62.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,65.69,0.0,27.0,62.23,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,64.98333333333333,0.0,26.0,62.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,64.27666666666666,0.0,26.0,62.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,65.69,0.0,25.666666666666668,62.23,63.57,68.0,0.0,74.0,70.0,70.0,68.98666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,64.98,0.0,26.83333333333333,62.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,65.69,0.0,25.5,62.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.27666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,66.39333333333333,0.0,25.5,62.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,65.68666666666667,0.0,25.83333333333333,62.24333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,63.57,0.0,26.33333333333333,62.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,64.27666666666666,0.0,26.166666666666668,62.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,63.57,0.0,25.83333333333333,62.18,63.57,68.0,0.0,74.0,70.0,70.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,64.27666666666666,0.0,26.0,62.24,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,62.86333333333334,0.0,25.83333333333333,62.333333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,66.39333333333333,0.0,26.0,62.26,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,64.27666666666666,0.0,25.5,62.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,64.27666666666666,0.0,25.5,62.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,64.98333333333333,0.0,25.5,62.31999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,64.98333333333333,0.0,25.5,62.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,65.69,0.0,25.5,62.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,64.98333333333333,0.0,25.666666666666668,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,64.27666666666666,0.0,26.33333333333333,61.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,62.86333333333334,0.0,26.83333333333333,61.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,62.86333333333334,0.0,27.33333333333333,61.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,62.86333333333334,0.0,27.83333333333333,61.73666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,62.86333333333334,0.0,28.0,61.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,64.27666666666666,0.0,28.0,61.70333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,63.57,0.0,28.33333333333333,61.51,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,64.27666666666666,0.0,28.5,61.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,64.27666666666666,0.0,28.5,60.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,64.98333333333333,0.0,28.5,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,63.57,0.0,28.666666666666668,60.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,64.98333333333333,0.0,28.0,60.28666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,64.27666666666666,0.0,27.5,60.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,64.27666666666666,0.0,28.166666666666668,60.44,63.57,68.0,0.0,74.0,70.0,70.0,68.42,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,64.98333333333333,0.0,28.5,60.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.41000000000001,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,64.98333333333333,0.0,28.83333333333333,60.75,63.57,68.0,0.0,74.0,70.0,70.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,64.27666666666666,0.0,29.0,60.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,64.98333333333333,0.0,29.166666666666668,60.7,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,66.39333333333333,0.0,29.5,60.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,64.98333333333333,0.0,27.83333333333333,60.13999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,62.86333333333334,0.0,27.666666666666668,60.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,64.98333333333333,0.0,29.5,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,64.27333333333333,0.0,28.33333333333333,60.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,64.98,0.0,28.0,60.196666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,64.98333333333333,0.0,27.5,60.09666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,64.98333333333333,0.0,27.5,60.06,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,64.27666666666666,0.0,27.5,59.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,65.68666666666667,0.0,27.666666666666668,59.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,63.57,0.0,27.666666666666668,59.81666666666666,63.57,68.0,0.9,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,64.27666666666666,0.0,28.5,66.22333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666666,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,63.56666666666666,0.0,28.33333333333333,61.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,64.98333333333333,0.0,30.0,60.35666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,65.68666666666667,0.0,30.0,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,64.98,0.0,29.666666666666668,60.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,64.98333333333333,0.0,28.5,60.46,63.57,68.0,0.9499999999999998,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,64.27666666666666,0.0,28.33333333333333,60.23666666666667,63.57,68.0,2.186666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,63.57,0.0,28.0,60.00333333333333,63.57,68.0,4.173333333333333,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,64.27666666666666,0.0,28.0,60.11333333333334,63.57,68.0,6.846666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,63.57,0.0,28.0,61.10999999999999,63.57,68.0,9.686666666666666,74.0,70.0,70.0,67.73,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,64.98,0.0,27.83333333333333,61.97,63.57,68.0,12.096666666666666,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,65.68333333333334,0.0,28.83333333333333,66.69666666666666,63.57,68.0,9.55,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,65.68666666666667,0.0,27.83333333333333,62.126666666666665,63.57,68.0,4.973333333333334,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,64.98333333333333,0.0,28.5,65.57000000000001,63.57,68.0,7.433333333333334,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,63.57,0.0,28.666666666666668,61.84666666666666,63.57,68.0,3.486666666666667,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,65.68666666666667,0.0,28.33333333333333,64.82,63.57,68.0,2.2566666666666664,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,64.98,0.0,29.0,62.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,64.98333333333333,0.0,27.83333333333333,65.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,66.39333333333333,0.0,28.83333333333333,63.32333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.25666666666666,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,64.27333333333333,0.0,28.166666666666668,62.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,64.98333333333333,0.0,28.33333333333333,66.22,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,63.57,0.0,28.5,62.71,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,65.68666666666667,0.0,28.0,66.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.28333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,63.57,0.0,28.666666666666668,62.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,64.98333333333333,0.0,27.33333333333333,67.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,66.39,0.0,27.0,67.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,61.45,0.0,27.166666666666668,65.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,64.27666666666666,0.0,28.83333333333333,63.72,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,64.98333333333333,0.0,27.166666666666668,67.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.68666666666667,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,63.57,0.0,27.666666666666668,63.34,63.57,68.0,0.0,74.0,70.0,70.0,68.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,64.27666666666666,0.0,28.5,66.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,64.98333333333333,0.0,28.0,63.42,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,66.39333333333333,0.0,29.0,65.44666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,64.27666666666666,0.0,28.83333333333333,62.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333334,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,67.80333333333333,0.0,28.0,66.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,64.98333333333333,0.0,28.83333333333333,62.49,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,65.68666666666667,0.0,28.0,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,64.98,0.0,28.666666666666668,63.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,65.69,0.0,27.666666666666668,66.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,64.98,0.0,28.83333333333333,66.88333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.66,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,64.27666666666666,0.0,28.33333333333333,66.63,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,64.27666666666666,0.0,29.666666666666668,66.33,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,64.27666666666666,0.0,30.166666666666668,66.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,66.39,0.0,30.166666666666668,65.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,63.57,0.0,30.33333333333333,65.62,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,65.69,0.0,30.166666666666668,65.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,64.27666666666666,0.0,29.0,65.45333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,63.56999999999999,0.0,29.33333333333333,65.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,64.27666666666666,0.0,30.83333333333333,65.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,66.39333333333333,0.0,31.166666666666668,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,64.98,0.0,31.33333333333333,65.61,63.57,68.0,0.0,74.0,70.0,70.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,64.98333333333333,0.0,30.83333333333333,65.46333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,63.57,0.0,31.0,65.20333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,64.27666666666666,0.0,31.5,65.18,63.57,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,65.68666666666667,0.0,30.166666666666668,65.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,63.57,0.0,30.33333333333333,65.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,63.56999999999999,0.0,32.0,65.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,66.39333333333333,0.0,32.0,65.3,63.57,68.0,0.0,74.0,70.0,70.0,69.60666666666667,67.0,69.0,68.0,68.0
