time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 20:30:00,63.57,0.0,31.33333333333333,65.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,64.98333333333333,0.0,31.0,65.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,64.98,0.0,30.5,64.88,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,65.68666666666667,0.0,32.0,65.02999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,65.69,0.0,30.5,65.03666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,63.57,0.0,30.5,64.83999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,63.57,0.0,31.5,64.57333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,64.27666666666666,0.0,31.0,64.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.33,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,63.57,0.0,31.666666666666668,63.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,64.98333333333333,0.0,32.0,63.623333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,63.56666666666666,0.0,31.0,63.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,64.27666666666666,0.0,31.666666666666668,64.11666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,64.98333333333333,0.0,32.5,64.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,64.98333333333333,0.0,32.5,64.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,66.39333333333333,0.0,31.166666666666668,64.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,64.98333333333333,0.0,31.666666666666668,64.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,64.27666666666666,0.0,32.0,63.94,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,65.68666666666667,0.0,32.166666666666664,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,65.69,0.0,32.666666666666664,64.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,64.98,0.0,31.5,64.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,63.57,0.0,32.833333333333336,64.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,64.98333333333333,0.0,33.166666666666664,64.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,65.68666666666667,0.0,32.833333333333336,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,64.98333333333333,0.0,33.333333333333336,63.68000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,64.27666666666666,0.0,34.333333333333336,63.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,64.27666666666666,0.0,32.0,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,67.09666666666666,0.0,32.0,63.42333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,64.98333333333333,0.0,31.83333333333333,63.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,64.27666666666666,0.0,32.0,63.370000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,65.68666666666667,0.0,33.166666666666664,63.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,64.98333333333333,0.0,33.166666666666664,63.07666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,63.57,0.0,32.666666666666664,63.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,64.27666666666666,0.0,32.333333333333336,62.91333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.24,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,64.98333333333333,0.0,32.333333333333336,62.77,63.57,68.0,0.0,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,65.69,0.0,32.0,62.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,64.27666666666666,0.0,33.0,62.71333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,67.09666666666666,0.0,33.0,62.623333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,65.68666666666667,0.0,31.666666666666668,62.52,63.57,68.0,1.1966666666666663,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,64.27666666666666,0.0,31.5,62.55666666666667,63.57,68.0,2.3433333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,62.86333333333334,0.0,31.5,62.49666666666667,63.57,68.0,2.04,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,64.98333333333333,0.0,31.5,62.68333333333334,63.57,68.0,3.473333333333333,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,63.57,0.0,32.0,62.75,63.57,68.0,4.489999999999999,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,63.57,0.0,32.5,62.63666666666666,63.57,68.0,4.84,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,64.98333333333333,0.0,32.666666666666664,62.82333333333333,63.57,68.0,5.22,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,64.27666666666666,0.0,33.0,62.973333333333336,63.57,68.0,7.043333333333333,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,64.98333333333333,0.0,33.0,63.8,63.57,68.0,9.133333333333333,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,64.98333333333333,0.0,33.0,63.68000000000001,63.57,68.0,9.173333333333334,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,65.69,0.0,32.833333333333336,63.63333333333333,63.57,68.0,9.22,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,64.27666666666666,0.0,32.5,64.08666666666666,63.57,68.0,10.086666666666666,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,65.69,0.0,32.5,64.32666666666667,63.57,68.0,10.63,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,64.98333333333333,0.0,30.5,64.32000000000001,63.57,68.0,9.886666666666668,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,62.86333333333334,0.0,30.33333333333333,63.5,63.57,68.0,9.909999999999998,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,64.98333333333333,0.0,31.5,64.44333333333333,63.57,68.0,12.04,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,64.98333333333333,0.0,31.5,64.77999999999999,63.57,68.0,12.706666666666663,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,65.68666666666667,0.0,31.5,64.90333333333332,63.57,68.0,13.326666666666666,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,64.98333333333333,0.0,31.33333333333333,65.29666666666667,63.57,68.0,14.256666666666666,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,63.57,0.0,31.166666666666668,65.41000000000001,63.57,68.0,14.2,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,63.57,0.0,31.666666666666668,65.57333333333334,63.57,68.0,14.676666666666668,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,64.27666666666666,0.0,32.0,65.47333333333334,63.57,68.0,14.23,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,64.27666666666666,0.0,32.166666666666664,65.04666666666667,63.57,68.0,12.933333333333332,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,63.57,0.0,32.5,65.28666666666668,63.57,68.0,13.703333333333331,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,65.69,0.0,32.166666666666664,65.52666666666666,63.57,68.0,14.476666666666668,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,64.98333333333333,0.0,31.33333333333333,65.45666666666666,63.57,68.0,14.263333333333334,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,63.57,0.0,31.666666666666668,65.27666666666666,63.57,68.0,13.696666666666667,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,65.68666666666667,0.0,32.666666666666664,65.09,63.57,68.0,13.286666666666669,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,64.98,0.0,32.0,65.40333333333332,63.57,68.0,13.903333333333334,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,65.69,0.0,32.0,65.08333333333333,63.57,68.0,12.513333333333334,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,64.98,0.0,31.666666666666668,64.78666666666668,63.57,68.0,11.876666666666669,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,64.98333333333333,0.0,31.666666666666668,64.08999999999999,63.57,68.0,9.57,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,63.57,0.0,31.166666666666668,63.053333333333335,63.57,68.0,6.830000000000001,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,64.98333333333333,0.0,31.83333333333333,62.53666666666667,63.57,68.0,3.986666666666667,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,63.57,0.0,31.166666666666668,62.50333333333333,63.57,68.0,0.5366666666666667,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,64.98333333333333,0.0,31.666666666666668,62.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.53,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,62.156666666666666,0.0,31.166666666666668,62.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,64.27666666666666,0.0,32.0,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,64.27666666666666,0.0,32.333333333333336,63.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,64.98333333333333,0.0,32.0,63.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.31,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,64.98333333333333,0.0,31.666666666666668,63.55,63.57,68.0,0.0,74.0,70.0,70.0,69.44333333333334,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,66.39333333333333,0.0,31.166666666666668,63.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.58999999999999,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,63.57,0.0,30.5,64.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,64.98333333333333,0.0,30.166666666666668,64.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,64.98333333333333,0.0,29.666666666666668,64.81,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,64.27666666666666,0.0,28.83333333333333,64.8,63.57,68.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,62.86333333333334,0.0,28.666666666666668,64.83999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,62.156666666666666,0.0,29.666666666666668,65.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,64.98,0.0,29.33333333333333,65.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.66333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,62.156666666666666,0.0,29.666666666666668,65.54,63.57,68.0,0.0,74.0,70.0,70.0,69.79,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,65.68666666666667,0.0,29.83333333333333,65.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,64.98333333333333,0.0,29.0,65.81,63.57,68.0,0.0,74.0,70.0,70.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,64.98333333333333,0.0,28.666666666666668,66.03333333333335,63.57,68.0,0.0,74.0,70.0,70.0,70.19666666666666,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,65.68666666666667,0.0,28.166666666666668,66.08,63.57,68.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,66.39333333333333,0.0,27.83333333333333,66.2,63.57,68.0,0.0,74.0,70.0,70.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,66.39333333333333,0.0,27.33333333333333,66.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,65.68666666666667,0.0,27.0,66.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,64.98333333333333,0.0,26.666666666666668,66.54,63.57,68.0,0.0,74.0,70.0,70.0,70.70666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,66.39333333333333,0.0,26.33333333333333,66.5,63.57,68.0,0.0,74.0,70.0,70.0,70.76,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,64.98333333333333,0.0,25.83333333333333,66.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,64.27666666666666,0.0,25.5,66.76,63.57,68.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,62.86333333333334,0.0,25.5,66.92,63.57,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,63.57,0.0,26.5,67.09,63.57,68.0,0.0,74.0,70.0,70.0,71.21,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,63.57,0.0,27.5,67.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,64.98333333333333,0.0,27.5,67.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,65.68666666666667,0.0,27.666666666666668,66.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,64.27666666666666,0.0,28.0,67.08999999999999,63.57,68.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,64.27666666666666,0.0,28.166666666666668,67.01,63.57,68.0,0.0,74.0,70.0,70.0,71.05,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,63.57,0.0,28.5,66.82333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,64.27666666666666,0.0,28.5,66.71666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.76,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,66.39333333333333,0.0,28.5,66.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,67.09666666666666,0.0,27.5,66.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,63.57,0.0,26.0,65.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,64.98333333333333,0.0,26.666666666666668,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,64.27666666666666,0.0,28.33333333333333,65.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,64.27666666666666,0.0,28.83333333333333,65.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,63.57,0.0,29.5,64.94,63.57,68.0,0.0,74.0,70.0,70.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,63.57,0.0,30.33333333333333,64.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,64.98333333333333,0.0,31.0,64.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,64.27666666666666,0.0,31.0,64.60000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,64.98333333333333,0.0,31.33333333333333,64.44,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,61.45000000000001,0.0,31.83333333333333,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,64.27666666666666,0.0,32.5,64.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,63.57,0.0,32.833333333333336,64.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,65.68666666666667,0.0,33.0,63.89000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,65.68666666666667,0.0,32.166666666666664,63.81,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,64.98333333333333,0.0,32.833333333333336,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,64.27666666666666,0.0,32.166666666666664,64.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,64.98,0.0,32.666666666666664,64.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,62.86333333333334,0.0,32.833333333333336,63.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,64.98,0.0,32.5,63.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,64.98,0.0,31.83333333333333,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,63.56666666666666,0.0,32.833333333333336,64.19,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,64.98333333333333,0.0,32.0,64.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,64.98333333333333,0.0,33.333333333333336,63.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,66.39333333333333,0.0,32.166666666666664,63.73666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.66,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,64.27666666666666,0.0,32.0,63.64000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.62666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,65.69,0.0,33.333333333333336,63.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,64.98333333333333,0.0,31.5,63.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,63.56666666666666,0.0,32.166666666666664,63.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,65.68666666666667,0.0,31.5,63.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,64.27666666666666,0.0,32.0,63.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,65.68666666666667,0.0,32.666666666666664,63.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,64.27666666666666,0.0,31.166666666666668,63.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,62.86333333333334,0.0,32.0,63.57666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,64.98333333333333,0.0,31.666666666666668,63.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,65.68666666666667,0.0,31.166666666666668,63.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,64.27666666666666,0.0,31.83333333333333,63.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,65.69,0.0,31.166666666666668,63.74333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,64.98333333333333,0.0,30.33333333333333,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,64.98,0.0,30.33333333333333,63.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,64.98,0.0,32.166666666666664,63.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,64.98333333333333,0.0,31.0,63.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,61.45000000000001,0.0,31.166666666666668,63.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,65.68666666666667,0.0,31.83333333333333,63.82666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,64.98333333333333,0.0,31.0,63.88666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,64.98333333333333,0.0,31.166666666666668,64.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,65.68666666666667,0.0,31.33333333333333,64.12,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,64.98,0.0,31.0,64.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,65.68666666666667,0.0,31.83333333333333,64.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,64.98333333333333,0.0,30.0,64.13,63.57,68.0,0.0,74.0,70.0,70.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,64.27666666666666,0.0,30.0,64.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,64.98,0.0,31.33333333333333,64.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,65.69,0.0,30.666666666666668,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,64.98,0.0,30.5,64.18,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,62.156666666666666,0.0,30.666666666666668,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,64.98333333333333,0.0,31.5,64.52666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,65.69,0.0,31.0,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,64.98333333333333,0.0,30.666666666666668,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,64.98333333333333,0.0,29.5,65.05333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,64.98333333333333,0.0,29.5,65.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.21,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,63.57,0.0,29.33333333333333,65.92,63.57,68.0,0.0,74.0,70.0,70.0,69.28333333333335,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,65.68666666666667,0.0,29.33333333333333,66.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,64.98333333333333,0.0,29.5,66.49,63.57,68.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,66.39333333333333,0.0,29.0,66.64,63.57,68.0,0.0,74.0,70.0,70.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,66.39333333333333,0.0,29.0,66.92666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.33,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,67.09666666666666,0.0,29.0,67.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,64.27666666666666,0.0,28.5,67.67999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,64.98333333333333,0.0,28.0,68.02,63.57,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,62.86333333333334,0.0,28.166666666666668,68.07333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.77,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,63.57,0.0,30.33333333333333,68.02,63.57,68.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,64.98333333333333,0.0,29.166666666666668,68.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,64.27666666666666,0.0,28.166666666666668,68.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,64.27333333333333,0.0,28.0,68.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.94,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,64.27666666666666,0.0,28.0,68.92,63.57,68.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,63.57,0.0,29.5,62.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,63.57,0.0,31.666666666666668,63.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,62.85999999999999,0.0,31.33333333333333,63.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.69,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,67.09666666666666,0.0,31.33333333333333,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,64.27666666666666,0.0,31.166666666666668,63.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.49,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,65.68666666666667,0.0,30.83333333333333,64.44666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,62.86333333333334,0.0,33.333333333333336,59.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,63.57,0.0,33.666666666666664,59.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,64.27666666666666,0.0,31.666666666666668,59.28666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,64.27333333333333,0.0,32.333333333333336,59.29333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,67.09666666666666,0.0,32.0,59.28333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,64.98333333333333,0.0,30.5,59.32,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,65.68666666666667,0.0,30.83333333333333,61.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,64.27333333333333,0.0,29.166666666666668,64.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,64.27666666666666,0.0,30.5,63.62,63.57,68.0,0.0,74.0,70.0,70.0,69.61,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,63.57,0.0,29.166666666666668,63.38999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,63.57,0.0,31.33333333333333,60.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,63.57,0.0,30.666666666666668,63.69,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,66.39333333333333,0.0,29.166666666666668,63.28,63.57,68.0,0.0,74.0,70.0,70.0,69.21,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,62.86333333333334,0.0,31.33333333333333,60.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.98,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,63.57,0.0,31.666666666666668,60.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,64.27666666666666,0.0,29.666666666666668,64.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,64.27666666666666,0.0,30.33333333333333,60.74,63.57,68.0,0.0,74.0,70.0,70.0,68.74333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,64.27666666666666,0.0,31.5,60.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,64.98333333333333,0.0,31.83333333333333,60.07666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,64.98,0.0,31.5,63.28,63.57,68.0,0.0,74.0,70.0,70.0,68.35,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,65.68666666666667,0.0,29.666666666666668,63.26333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,64.98,0.0,32.166666666666664,61.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,64.98333333333333,0.0,29.0,65.11,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,63.56666666666666,0.0,31.5,62.56,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,64.27333333333333,0.0,29.83333333333333,64.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,65.68666666666667,0.0,31.166666666666668,64.32,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,64.98333333333333,0.0,30.0,63.41333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,64.27666666666666,0.0,30.666666666666668,65.27999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.58999999999999,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,65.68666666666667,0.0,29.0,67.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,62.86333333333334,0.0,28.5,67.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,63.56999999999999,0.0,29.0,67.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,64.98333333333333,0.0,30.83333333333333,64.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,64.98,0.0,31.5,64.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,65.68666666666667,0.0,29.166666666666668,65.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.03666666666668,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,63.57,0.0,31.5,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,63.57,0.0,29.5,67.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,64.98,0.0,28.666666666666668,67.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,65.69,0.0,29.0,67.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,63.57,0.0,30.0,67.43,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,64.27666666666666,0.0,30.666666666666668,67.39,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,65.68666666666667,0.0,31.0,67.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,64.98,0.0,29.666666666666668,67.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.46,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,63.57,0.0,29.0,67.16,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,64.98333333333333,0.0,29.33333333333333,66.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,65.69,0.0,29.83333333333333,66.26,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,63.57,0.0,30.0,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,63.57,0.0,31.166666666666668,65.69333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,62.86333333333334,0.0,31.666666666666668,65.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,63.57,0.0,32.333333333333336,65.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,64.27333333333333,0.0,33.0,65.48,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,64.98333333333333,0.0,32.833333333333336,65.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,64.27666666666666,0.0,31.83333333333333,65.51,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,64.98,0.0,31.5,65.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,64.27666666666666,0.0,32.833333333333336,65.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.14666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,62.86333333333334,0.0,32.666666666666664,65.39,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,62.86333333333334,0.0,31.83333333333333,65.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,64.98,0.0,32.166666666666664,65.37666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,64.27666666666666,0.0,32.166666666666664,65.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,64.98333333333333,0.0,32.666666666666664,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,64.27666666666666,0.0,32.833333333333336,65.17999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,62.86333333333334,0.0,33.166666666666664,65.12,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,63.56999999999999,0.0,33.0,65.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,64.27666666666666,0.0,31.83333333333333,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,64.27666666666666,0.0,31.666666666666668,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,64.27666666666666,0.0,31.666666666666668,64.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,63.57,0.0,32.666666666666664,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,64.98333333333333,0.0,32.666666666666664,64.85666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,64.98333333333333,0.0,31.0,64.85,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,63.57,0.0,30.666666666666668,64.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,64.27666666666666,0.0,32.0,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,64.98,0.0,32.666666666666664,64.65333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,66.39333333333333,0.0,31.166666666666668,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,63.57,0.0,30.666666666666668,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,65.69,0.0,30.83333333333333,64.88,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,64.98,0.0,33.666666666666664,64.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,66.39333333333333,0.0,32.833333333333336,64.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,64.27666666666666,0.0,32.166666666666664,64.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,63.56999999999999,0.0,31.0,64.95,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,64.98333333333333,0.0,32.166666666666664,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,65.68666666666667,0.0,31.83333333333333,64.99333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,62.86333333333334,0.0,32.0,65.21666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,67.8,0.0,31.0,65.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,65.68666666666667,0.0,30.166666666666668,65.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,64.98,0.0,29.5,65.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,64.27666666666666,0.0,29.5,66.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,64.98333333333333,0.0,30.0,66.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,64.98333333333333,0.0,30.0,66.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,65.69,0.0,30.0,66.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,64.27666666666666,0.0,29.5,66.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,66.39333333333333,0.0,29.0,67.02666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,64.98,0.0,29.0,67.19666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,62.86333333333334,0.0,29.0,67.44666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,65.68666666666667,0.0,28.666666666666668,67.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,67.09666666666666,0.0,28.166666666666668,67.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,66.39333333333333,0.0,27.83333333333333,68.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,66.39333333333333,0.0,27.166666666666668,68.19333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,66.39333333333333,0.0,26.666666666666668,68.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,66.39,0.0,25.83333333333333,68.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,65.69,0.0,25.166666666666668,68.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,64.98333333333333,0.0,25.33333333333333,68.36666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,63.57,0.0,25.666666666666668,68.24,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,62.86333333333334,0.0,26.5,68.12,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,62.86333333333334,0.0,27.0,68.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,64.27666666666666,0.0,27.33333333333333,68.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,64.27666666666666,0.0,27.83333333333333,68.24,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,64.27666666666666,0.0,28.0,68.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,64.27666666666666,0.0,28.0,68.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,64.98333333333333,0.0,28.0,67.95,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,64.27666666666666,0.0,27.83333333333333,67.94333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,64.98333333333333,0.0,27.5,67.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,64.27666666666666,0.0,27.5,67.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,67.8,0.0,26.83333333333333,67.58666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,65.69,0.0,26.5,67.37,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,62.86333333333334,0.0,27.5,67.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,66.39333333333333,0.0,27.33333333333333,66.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,65.69,0.0,25.666666666666668,66.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,63.57,0.0,25.666666666666668,66.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,63.57,0.0,28.0,66.5,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,63.57,0.0,28.33333333333333,66.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,64.27666666666666,0.0,29.33333333333333,65.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,63.57,0.0,29.83333333333333,65.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,64.98333333333333,0.0,30.166666666666668,65.46,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,65.69,0.0,30.33333333333333,65.2,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,65.69,0.0,29.83333333333333,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,63.57,0.0,30.0,65.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,63.57,0.0,31.0,65.42999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,62.86333333333334,0.0,31.166666666666668,65.25,63.57,68.0,0.0,74.0,70.0,70.0,69.02,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,63.57,0.0,31.83333333333333,65.01,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,67.09666666666666,0.0,30.83333333333333,64.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,62.86333333333334,0.0,30.666666666666668,64.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,64.27666666666666,0.0,32.5,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,65.68666666666667,0.0,31.666666666666668,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,65.68666666666667,0.0,31.666666666666668,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,65.68666666666667,0.0,31.0,63.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,62.86333333333334,0.0,31.666666666666668,63.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,62.86333333333334,0.0,32.5,63.803333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,64.98333333333333,0.0,31.0,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,63.56999999999999,0.0,32.166666666666664,63.65,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,64.98,0.0,31.83333333333333,63.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,64.98333333333333,0.0,30.666666666666668,63.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,63.56999999999999,0.0,30.666666666666668,63.49,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,64.27666666666666,0.0,32.166666666666664,63.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,64.98333333333333,0.0,30.83333333333333,63.44,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,64.27666666666666,0.0,30.666666666666668,63.40333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,63.57,0.0,32.833333333333336,63.41,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,64.27666666666666,0.0,31.166666666666668,63.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,63.57,0.0,31.5,63.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,64.27666666666666,0.0,32.833333333333336,63.07,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,66.39,0.0,32.0,63.04333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,66.39333333333333,0.0,30.83333333333333,63.0,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,64.27666666666666,0.0,31.33333333333333,62.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,64.27666666666666,0.0,31.33333333333333,62.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,64.98333333333333,0.0,30.166666666666668,62.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,64.98333333333333,0.0,31.666666666666668,62.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,65.68666666666667,0.0,31.83333333333333,62.63,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,64.98,0.0,30.166666666666668,62.580000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,66.39333333333333,0.0,30.5,62.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,64.27666666666666,0.0,31.33333333333333,62.6,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,65.68666666666667,0.0,32.0,62.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,64.98333333333333,0.0,30.166666666666668,62.59666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,64.27666666666666,0.0,29.666666666666668,62.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,64.27666666666666,0.0,30.0,62.45666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,63.57,0.0,31.0,62.41666666666666,63.57,68.0,0.59,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,65.68666666666667,0.0,30.5,62.39000000000001,63.57,68.0,1.18,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,63.57,0.0,29.83333333333333,62.42,63.57,68.0,1.98,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,63.57,0.0,31.166666666666668,62.52333333333333,63.57,68.0,2.6666666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,65.69,0.0,30.83333333333333,62.75,63.57,68.0,3.3833333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,65.69,0.0,28.83333333333333,63.21,63.57,68.0,3.8166666666666655,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,65.69,0.0,29.666666666666668,63.60666666666666,63.57,68.0,1.2033333333333334,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,64.27666666666666,0.0,28.666666666666668,64.13000000000001,63.57,68.0,0.44,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,64.98333333333333,0.0,28.5,64.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,65.68666666666667,0.0,28.33333333333333,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,63.57,0.0,28.33333333333333,65.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36999999999999,67.0,69.0,68.0,68.0
